Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281.1,43.52,27.96,1005.22,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1673.176863,1.803087,612.6,885.75,0.99,0.10229,1645576,77146,100.0038376,18.0362448,0.895369817,0.872682234,0.393917885,9138.960512
282.2,43.13,27.87,1005.24,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.797255,1.793187,612.4,885.55,0.98,0.10228,1656183,77078,99.94960785,17.93721529,0.893073157,0.873772252,0.395808248,9095.313253
282.5,42.98,27.84,1005.27,29.1,302.25,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.806303,1.803087,612.6,885.75,0.98,0.10228,1616361,77311,100.0937576,18.0362448,0.895576266,0.873031694,0.395034866,9113.119646
281.6,43.38,27.82,1005.29,29.1,302.25,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.957068,1.803087,612.4,885.55,0.97,0.10227,1628114,77397,100.1152954,18.0362448,0.895576266,0.873321916,0.393338802,9152.415128
281.2,44.63,27.8,1005.29,29.4,302.55,-0.32,0.10098,463,736.15,1.72,1.8213,1674.035361,1.803087,612.8,885.95,0.98,0.10228,1663869,77165,100.1264801,18.0362448,0.896671925,0.872944424,0.393960993,9137.960526
281,44.67,27.7,1005.34,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.256758,1.793187,612.7,885.85,1,0.1023,1648776,77050,100.0152512,17.93721529,0.89475684,0.873748811,0.394268376,9130.836299
281.3,45.77,27.63,1005.35,29.4,302.55,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.426161,1.793187,612.6,885.75,0.97,0.10227,1671029,77053,100.0394516,17.93721529,0.893753506,0.87389997,0.394673936,9121.453608
281.2,46.96,27.41,1005.33,29.7,302.85,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.119772,1.793187,612.8,885.95,0.98,0.10228,1597194,77045,99.99568176,17.93721529,0.895258854,0.873517838,0.394574599,9123.75
282.3,46.59,27.32,1005.33,29.5,302.65,-0.32,0.10098,463,736.15,1.71,1.8113,1672.970503,1.793187,613,886.15,1,0.1023,1610074,76989,99.9743576,17.93721529,0.894667632,0.873247663,0.396406226,9081.592986
280.5,46.08,27.33,1005.36,29.4,302.55,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.586325,1.793187,612.5,885.65,0.98,0.10228,1587630,77256,100.0623322,17.93721529,0.894578382,0.874124726,0.392517401,9171.567914
282.2,46.21,27.36,1005.34,29.4,302.55,-0.32,0.10098,463,736.15,1.71,1.8113,1672.195746,1.793187,612.7,885.85,0.96,0.10226,1642783,76952,99.86367798,17.93721529,0.894165754,0.873046106,0.396456338,9080.445074
282.1,47.16,27.28,1005.39,29.3,302.45,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.060271,1.803087,612.5,885.65,0.96,0.10226,1648319,77321,100.2728958,18.0362448,0.895962286,0.873837548,0.394424507,9127.221907
280.2,48.26,27.14,1005.36,29.8,302.95,-0.32,0.10098,463,736.15,1.71,1.8113,1673.594763,1.793187,613.1,886.25,0.97,0.10227,1677560,77158,100.0635376,17.93721529,0.896174656,0.873444294,0.392595608,9169.740899
282.5,47.89,27.12,1005.37,29.4,302.55,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.45661,1.793187,612.6,885.75,0.97,0.10227,1629139,76825,99.75808716,17.93721529,0.89437202,0.872742,0.397533883,9055.831858
280.7,48.16,27.06,1005.37,29.5,302.65,-0.32,0.10098,462.9,736.05,1.71,1.8113,1675.356139,1.793187,612.1,885.25,0.97,0.10227,1617469,77408,100.3151627,17.93721529,0.894874062,0.875586126,0.392025966,9183.065194
282.4,48.49,27.06,1005.34,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.596693,1.793187,613.1,886.25,0.96,0.10226,1663261,76840,99.77809906,17.93721529,0.894461297,0.872249378,0.397315587,9060.807365
282.8,48.16,27.04,1005.38,29.4,302.55,-0.32,0.10098,462.8,735.95,1.72,1.8213,1675.010443,1.803087,612.7,885.85,0.97,0.10227,1606477,77338,100.2657776,18.0362448,0.89708571,0.873606696,0.395316312,9106.631542
281.1,47.48,27.05,1005.39,29,302.15,-0.32,0.10098,462.6,735.75,1.72,1.8213,1673.824355,1.803087,612.5,885.65,0.96,0.10226,1593264,77297,100.0963364,18.0362448,0.895486439,0.873113664,0.393148365,9156.848453
282.4,47.55,27.11,1005.44,29.4,302.55,-0.32,0.10098,462.8,735.95,1.71,1.8113,1674.072745,1.793187,612.5,885.65,0.96,0.10226,1647361,77044,100.1318207,17.93721529,0.894578382,0.87437065,0.39626356,9084.862606
282.5,47.67,27.11,1005.43,29.2,302.35,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.913382,1.803087,612.9,886.05,0.96,0.10226,1655878,77244,100.1090546,18.0362448,0.89628589,0.872722761,0.395377512,9105.221947
282.1,47.48,27.17,1005.45,29.2,302.35,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.650275,1.803087,612.5,885.65,0.96,0.10226,1632257,77271,100.214325,18.0362448,0.896492693,0.87359753,0.394679728,9121.319745
282.5,49.32,27.09,1005.38,29.1,302.25,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.352835,1.803087,612.7,885.85,0.99,0.10229,1684273,77249,100.0289764,18.0362448,0.896196185,0.87267465,0.395351921,9105.811327
282.2,48.86,27.07,1005.42,29,302.15,-0.32,0.10098,462.4,735.55,1.72,1.8213,1673.69084,1.803087,612.8,885.95,1.01,0.10231,1620704,77143,100.0772629,18.0362448,0.895899677,0.872801478,0.395474743,9102.983345
281.8,48.43,27.16,1005.43,29.3,302.45,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.992155,1.793187,613,886.15,0.97,0.10227,1626588,77197,100.1203079,17.93721529,0.8953156,0.873788598,0.394637938,9122.285664
282,48.34,27.18,1005.45,29.3,302.45,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.671965,1.793187,612.6,885.75,0.97,0.10227,1634692,77157,99.93170929,17.93721529,0.895522466,0.873456873,0.395122756,9111.092553
282.5,48.49,27.25,1005.46,29,302.15,-0.32,0.10098,462.2,735.35,1.72,1.8213,1673.687369,1.803087,612.6,885.75,0.99,0.10229,1633657,77108,100.076767,18.0362448,0.896313296,0.872981656,0.396074863,9089.190796
281.9,48.47,27.29,1005.49,29.3,302.45,-0.32,0.10098,462.3,735.45,1.72,1.8213,1673.583281,1.803087,612.6,885.75,0.97,0.10227,1634488,77297,100.0618973,18.0362448,0.897617644,0.87288124,0.394267251,9130.862363
282.2,48.43,27.31,1005.48,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.789267,1.793187,612.8,885.95,0.97,0.10227,1666178,77147,100.0913239,17.93721529,0.894193344,0.873891311,0.395454238,9103.455351
281.5,48.9,27.31,1005.44,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.913145,1.793187,612.9,886.05,0.99,0.10229,1616961,77245,99.96616364,17.93721529,0.894310386,0.873305178,0.393972845,9137.685613
282.6,49.23,27.27,1005.48,29.4,302.55,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.376494,1.793187,612.6,885.75,0.95,0.10225,1616837,77106,100.0323563,17.93721529,0.895611621,0.873831266,0.396225344,9085.738854
284.1,48.95,27.26,1005.47,28.9,302.05,-0.32,0.10098,462.1,735.25,1.72,1.8213,1672.894987,1.803087,612.9,886.05,0.97,0.10227,1648455,77258,99.96356964,18.0362448,0.896016651,0.872144945,0.397544766,9055.583949
282.1,48.87,27.22,1005.48,28.8,301.95,-0.32,0.10098,461.8,734.95,1.72,1.8213,1675.360838,1.803087,612.1,885.25,1,0.1023,1621178,77625,100.315834,18.0362448,0.896133733,0.874535038,0.392879836,9163.107054
283.8,48.83,27.18,1005.5,28.8,301.95,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.239699,1.793187,612.9,886.05,0.99,0.10229,1625678,76994,99.86995697,17.93721529,0.893835495,0.872909147,0.398486649,9034.179704
282.2,48.85,27.16,1005.49,28.5,301.65,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.440261,1.803087,612.4,885.55,0.99,0.10229,1654719,77452,100.0414658,18.0362448,0.895036681,0.873058364,0.39389697,9139.445783
284.1,49.05,27.18,1005.51,28.6,301.75,-0.32,0.10098,461.4,734.55,1.72,1.8213,1672.662886,1.803087,612.3,885.45,0.99,0.10229,1681908,77321,99.93041229,18.0362448,0.895954004,0.872713175,0.397220852,9062.968321
282.2,48.93,27.26,1005.54,28.8,301.95,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.887289,1.803087,612.3,885.45,1.01,0.10231,1694073,77518,100.2481842,18.0362448,0.89634074,0.874056285,0.3935616,9147.233877
282.7,48.56,27.35,1005.53,28.8,301.95,-0.32,0.10098,461.7,734.85,1.72,1.8213,1672.273558,1.803087,612.8,885.95,1,0.1023,1639602,77162,99.87479401,18.0362448,0.89634074,0.871949874,0.39607789,9089.12133
282.1,49.09,27.33,1005.56,28.8,301.95,-0.32,0.10098,461.9,735.05,1.72,1.8213,1674.361991,1.803087,612.2,885.35,0.99,0.10229,1664385,77418,100.1731415,18.0362448,0.895926822,0.87382005,0.393930317,9138.672102
282.5,49.47,27.22,1005.6,28.9,302.05,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.175582,1.803087,612.5,885.65,0.97,0.10227,1620198,77289,100.0036545,18.0362448,0.896430515,0.872752934,0.395147311,9110.526372
282.8,49.69,27.19,1005.56,29,302.15,-0.32,0.10098,462,735.15,1.72,1.8213,1674.353659,1.803087,612.6,885.75,1,0.1023,1643515,77242,100.1719513,18.0362448,0.896727298,0.873391874,0.39580763,9095.32744
281.8,49.61,27.15,1005.57,28.9,302.05,-0.32,0.10098,462,735.15,1.72,1.8213,1672.742033,1.803087,612.3,885.45,0.99,0.10229,1538766,77300,99.94171906,18.0362448,0.896223535,0.872759622,0.394112094,9134.457062
283.8,49.34,27.14,1005.54,29,302.15,-0.32,0.10098,462.1,735.25,1.72,1.8213,1673.659011,1.803087,612.4,885.55,1,0.1023,1621471,77280,100.0727158,18.0362448,0.896520249,0.873206314,0.397011919,9067.737844
282.7,49.12,27.2,1005.54,28.9,302.05,-0.32,0.10098,462.1,735.25,1.72,1.8213,1674.820318,1.803087,612.4,885.55,0.99,0.10229,1688155,77480,100.2386169,18.0362448,0.896016651,0.873866938,0.394452274,9126.579413
282.8,49.16,27.24,1005.58,29.1,302.25,-0.32,0.10098,462.1,735.25,1.72,1.8213,1672.766119,1.803087,612.6,885.75,0.97,0.10227,1653446,77189,99.94515991,18.0362448,0.89702408,0.872401832,0.396079402,9089.086634
284.2,48.94,27.29,1005.58,28.7,301.85,-0.32,0.10098,462,735.15,1.72,1.8213,1674.018858,1.803087,612.8,885.95,0.99,0.10229,1593590,77342,100.1241226,18.0362448,0.895216709,0.872954441,0.397252778,9062.239972
282.8,48.86,27.37,1005.61,28.7,301.85,-0.32,0.10098,461.8,734.95,1.72,1.8213,1674.427199,1.803087,611.8,884.95,0.99,0.10229,1700555,77564,100.182457,18.0362448,0.895630108,0.874301212,0.39416447,9133.243281
283.3,48.85,27.36,1005.62,28.7,301.85,-0.32,0.10098,461.7,734.85,1.72,1.8213,1673.192244,1.803087,612.6,885.75,0.99,0.10229,1602177,77220,100.0060349,18.0362448,0.895836951,0.872691258,0.396620397,9076.689022
282.8,48.93,27.36,1005.62,28.7,301.85,-0.32,0.10098,461.7,734.85,1.72,1.8213,1673.079878,1.803087,612.6,885.75,1,0.1023,1605851,77441,99.9899826,18.0362448,0.895836951,0.872645013,0.394790524,9118.759901
284.4,49.33,27.24,1005.61,28.7,301.85,-0.32,0.10098,461.7,734.85,1.72,1.8213,1673.805235,1.803087,611.9,885.05,0.95,0.10225,1628253,77329,100.093605,18.0362448,0.895836951,0.873747413,0.397599166,9054.344937
282.6,49.42,27.21,1005.64,28.7,301.85,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.665442,1.803087,612.1,885.25,0.96,0.10226,1615494,77584,100.2164917,18.0362448,0.895836951,0.874049295,0.393784174,9142.063694
284.2,49.37,27.18,1005.64,28.4,301.55,-0.32,0.10098,461.6,734.75,1.72,1.8213,1672.639761,1.803087,613,886.15,1,0.1023,1628667,77326,99.92710876,18.0362448,0.894533425,0.871943233,0.397334976,9060.365236
282.8,49.65,27.16,1005.64,28.3,301.45,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.667952,1.803087,611.8,884.95,1.02,0.10232,1664765,77670,100.2168503,18.0362448,0.894649822,0.874501274,0.393626535,9145.724894
282.8,49.93,27.13,1005.67,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.844329,1.803087,612.5,885.65,0.98,0.10228,1601457,77427,100.0991898,18.0362448,0.896161066,0.873164766,0.394861908,9117.111386
283.4,50.17,27.12,1005.66,28.6,301.75,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.407843,1.803087,612.3,885.45,0.98,0.10228,1623520,77428,100.0368347,18.0362448,0.896368223,0.873130471,0.395694553,9097.926606
282.9,50.77,27.08,1005.68,28.9,302.05,-0.32,0.10098,461.5,734.65,1.72,1.8213,1675.005743,1.803087,612.6,885.75,0.98,0.10228,1564317,77515,100.2651062,18.0362448,0.897259392,0.873734355,0.394553103,9124.247084
283.8,51.23,27.08,1005.68,28.7,301.85,-0.32,0.10098,461.4,734.55,1.72,1.8213,1670.804419,1.803087,612.2,885.35,0.99,0.10229,1656513,77181,99.66491699,18.0362448,0.896458054,0.871732285,0.397521166,9056.121564
282.1,51.5,27.02,1005.7,28.7,301.85,-0.32,0.10098,461.6,734.75,1.72,1.8213,1675.571684,1.803087,612.1,885.25,0.96,0.10226,1609114,77627,100.3459549,18.0362448,0.89604389,0.874579419,0.392869714,9163.343141
283.8,52.01,26.92,1005.68,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.448676,1.803087,612.5,885.65,0.98,0.10228,1589612,77159,99.89981079,18.0362448,0.896161066,0.872346019,0.397634509,9053.540169
283.9,51.98,26.94,1005.68,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.886862,1.803087,612.1,885.25,1,0.1023,1671862,77550,100.2481232,18.0362448,0.89556709,0.874257754,0.395769077,9096.213455
282.3,52.16,26.89,1005.64,28.4,301.55,-0.32,0.10098,461,734.15,1.72,1.8213,1673.764166,1.803087,612.2,885.35,0.97,0.10227,1607463,77507,100.087738,18.0362448,0.89577411,0.87343043,0.393756937,9142.696068
284.2,52.28,26.88,1005.73,28.5,301.65,-0.32,0.10098,461,734.15,1.72,1.8213,1672.687666,1.803087,612.4,885.55,1,0.1023,1626566,77225,99.93395233,18.0362448,0.89627835,0.872636541,0.397854637,9048.530964
283.6,52.43,26.83,1005.76,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.709342,1.803087,611.9,885.05,1,0.1023,1590922,77682,100.2227631,18.0362448,0.89556709,0.874375317,0.394679069,9121.334979
283.5,53.36,26.86,1005.76,28.4,301.55,-0.32,0.10098,461,734.15,1.72,1.8213,1672.626463,1.803087,612.3,885.45,1,0.1023,1626718,77416,99.92520905,18.0362448,0.89577411,0.872711485,0.395895534,9093.307937
282.4,53.01,26.85,1005.73,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1675.05728,1.803087,612,885.15,1.02,0.10232,1654094,77500,100.2724686,18.0362448,0.89556709,0.874507622,0.393931997,9138.633144
282.7,53.19,26.78,1005.7,28.8,301.95,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.408087,1.803087,612.6,885.75,0.98,0.10228,1618628,77340,99.89401245,18.0362448,0.897584794,0.872211312,0.395166307,9110.088433
283.5,53.25,26.86,1005.73,28.5,301.65,-0.32,0.10098,461.3,734.45,1.72,1.8213,1671.779555,1.803087,612,885.15,0.98,0.10228,1648825,77219,99.80422211,18.0362448,0.895657085,0.872507587,0.396905537,9070.168254
283.1,52.87,26.93,1005.7,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.891188,1.803087,612.4,885.55,0.98,0.10228,1698010,77732,100.2487411,18.0362448,0.896071166,0.873888712,0.393729808,9143.326033
284.5,52.6,26.93,1005.73,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1671.647589,1.803087,612,885.15,0.99,0.10229,1580745,77286,99.78536987,18.0362448,0.89556709,0.872449761,0.397960261,9046.12935
283.3,52.48,26.92,1005.76,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1676.178107,1.803087,612.1,885.25,1,0.1023,1603525,77746,100.4325867,18.0362448,0.895153337,0.875012788,0.393937013,9138.516767
283.8,52.87,26.95,1005.73,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.197508,1.803087,612.1,885.25,0.99,0.10229,1603665,77313,99.86392975,18.0362448,0.89556709,0.872661771,0.39684246,9071.609937
284.2,52.68,26.97,1005.78,28.2,301.35,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.550406,1.803087,612.1,885.25,1,0.1023,1617369,77450,100.200058,18.0362448,0.89435304,0.874060825,0.396698829,9074.894441
283.4,52.8,27,1005.79,28.3,301.45,-0.32,0.10098,461,734.15,1.72,1.8213,1674.541327,1.803087,612.4,885.55,1.01,0.10231,1644424,77744,100.198761,18.0362448,0.895270102,0.873743,0.394086204,9135.057163
284.5,52.82,27.02,1005.73,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1672.16947,1.803087,612.2,885.35,1.01,0.10231,1668102,77415,99.85992432,18.0362448,0.894973114,0.872573779,0.397297123,9061.228471
283.4,53.07,27.08,1005.74,28.3,301.45,-0.32,0.10098,461,734.15,1.72,1.8213,1675.178778,1.803087,611.9,885.05,1.01,0.10231,1666680,77709,100.2898254,18.0362448,0.895270102,0.874669671,0.3942637,9130.944601
283.5,52.95,26.94,1005.77,28.4,301.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1672.446112,1.803087,612.2,885.35,1.03,0.10233,1660703,77319,99.89944458,18.0362448,0.895360166,0.872775555,0.396392202,9081.914286
282.7,53.46,26.91,1005.77,28.4,301.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.437613,1.803087,612.3,885.45,1,0.1023,1660279,77423,100.1839447,18.0362448,0.895360166,0.873773297,0.394742675,9119.865228
283.9,54.14,26.87,1005.75,28.7,301.85,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.844702,1.803087,612.4,885.55,1.02,0.10232,1637714,77477,100.0992432,18.0362448,0.896872601,0.873354558,0.396141976,9087.650933
283.4,54.8,26.89,1005.76,28.4,301.55,-0.32,0.10098,461,734.15,1.72,1.8213,1672.738669,1.803087,611.9,885.05,1.01,0.10231,1673535,77409,99.9412384,18.0362448,0.89577411,0.873240464,0.395791676,9095.694072
282.5,54.48,26.91,1005.76,28.6,301.75,-0.32,0.10098,461,734.15,1.72,1.8213,1674.010901,1.803087,612,885.15,0.99,0.10229,1627206,77605,100.1229858,18.0362448,0.896782824,0.873835951,0.39353831,9147.775221
283.5,54.61,26.88,1005.75,28.7,301.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.966444,1.803087,612.6,885.75,0.99,0.10229,1624751,77323,99.97377777,18.0362448,0.896665279,0.872558766,0.396371696,9082.384127
283.9,54.62,26.84,1005.77,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.805823,1.803087,611.7,884.85,1.02,0.10232,1685957,77570,100.093689,18.0362448,0.89556709,0.874107319,0.395667035,9098.559352
282.9,54.25,26.85,1005.77,28.2,301.35,-0.32,0.10098,461,734.15,1.72,1.8213,1673.694205,1.803087,611.8,884.95,1.03,0.10233,1641200,77596,100.0777435,18.0362448,0.894766327,0.873950849,0.394141242,9133.781548
283.9,54.24,26.8,1005.73,28.3,301.45,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.863448,1.803087,612.2,885.35,1.03,0.10233,1615454,77446,100.1019211,18.0362448,0.895063247,0.873606825,0.396300543,9084.014794
283.6,54.34,26.79,1005.73,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.153281,1.803087,612.1,885.25,1,0.1023,1638398,77618,100.1433258,18.0362448,0.896071166,0.873828285,0.395004502,9113.820169
284.2,54.26,26.79,1005.75,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.384024,1.803087,611.9,885.05,1.01,0.10231,1693295,77440,100.033432,18.0362448,0.896071166,0.873618863,0.396750056,9073.72273
283.4,54.59,26.78,1005.75,28.5,301.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.932501,1.803087,612,885.15,1,0.1023,1633582,77619,100.1117859,18.0362448,0.895864078,0.873809738,0.394720852,9120.369442
283.6,54.78,26.74,1005.73,28.5,301.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.964598,1.803087,611.8,884.95,1.02,0.10232,1666510,77505,100.1163712,18.0362448,0.895864078,0.874089523,0.395580407,9100.551834
282.8,54.79,26.77,1005.77,28.5,301.65,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.307944,1.803087,612,885.15,1,0.1023,1657787,77495,100.1654205,18.0362448,0.895657085,0.874029617,0.394515426,9125.118458
282.5,55.09,26.77,1005.74,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.499861,1.803087,612.6,885.75,0.99,0.10229,1621254,77370,100.0499802,18.0362448,0.896161066,0.8728717,0.394733625,9120.074336
283.9,55.3,26.8,1005.77,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.482375,1.803087,611.7,884.85,0.98,0.10228,1657336,77392,99.90462494,18.0362448,0.896071166,0.873252769,0.396577061,9077.680874
284.2,54.88,26.81,1005.73,28.4,301.55,-0.32,0.10098,461,734.15,1.72,1.8213,1674.081877,1.803087,612.2,885.35,0.98,0.10228,1616915,77635,100.1331253,18.0362448,0.89577411,0.87363628,0.395753517,9096.571077
282.9,54.71,26.81,1005.78,28.5,301.65,-0.32,0.10098,461,734.15,1.72,1.8213,1673.016058,1.803087,612,885.15,0.99,0.10229,1641083,77533,99.98086548,18.0362448,0.89627835,0.873252908,0.394461504,9126.365854
283.6,54.46,26.83,1005.72,28.5,301.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.466483,1.803087,612.1,885.25,0.97,0.10227,1648945,77368,100.0452118,18.0362448,0.895864078,0.87336676,0.396280884,9084.465444
282.4,53.88,27.03,1005.75,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.700026,1.803087,612.2,885.35,0.98,0.10228,1617198,77567,100.0785751,18.0362448,0.89556709,0.873412545,0.39359173,9146.53364
283,53.56,27.13,1005.7,28.8,301.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.561705,1.803087,612.4,885.55,0.98,0.10228,1634624,77201,100.058815,18.0362448,0.896962336,0.873109877,0.396297905,9084.075265
281.8,53.18,27.27,1005.71,28.9,302.05,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.762991,1.803087,612.4,885.55,0.95,0.10225,1660571,77398,100.0875702,18.0362448,0.89705203,0.873168777,0.393613076,9146.037615
284,52.6,27.42,1005.75,28.8,301.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1672.392065,1.803087,612,885.15,1.01,0.10231,1620065,77184,99.89172363,18.0362448,0.896962336,0.872926231,0.397785846,9050.095775
283.6,52.04,27.58,1005.67,28.8,301.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1675.520201,1.803087,612.7,885.85,1,0.1023,1677632,77659,100.3386002,18.0362448,0.896962336,0.873964186,0.39479596,9118.634344
281.6,51.93,27.67,1005.7,28.6,301.75,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.139105,1.803087,612,885.15,1.03,0.10233,1593495,77562,99.9984436,18.0362448,0.896368223,0.873403852,0.39250204,9171.926847
282.8,51.75,27.73,1005.65,29.1,302.25,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.842009,1.793187,612.5,885.65,1.03,0.10233,1603592,77063,99.95600128,17.93721529,0.89575816,0.873786367,0.396727002,9074.25
281.7,51.24,27.76,1005.66,28.9,302.05,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.691374,1.803087,612.5,885.65,1.01,0.10231,1629605,77454,100.0773392,18.0362448,0.897466851,0.873134185,0.393188913,9155.904153
283.5,50.66,27.85,1005.71,28.7,301.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1670.966933,1.803087,612.4,885.55,1,0.1023,1652267,77139,99.68813324,18.0362448,0.896665279,0.871625564,0.397317163,9060.771429
282.4,50.2,27.92,1005.72,28.7,301.85,-0.32,0.10098,461.4,734.55,1.72,1.8213,1674.622023,1.803087,612.2,885.35,0.99,0.10229,1667793,77602,100.210289,18.0362448,0.896458054,0.873972302,0.393414213,9150.660765
282.1,50.01,27.95,1005.68,28.8,301.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1672.976538,1.803087,612.6,885.75,1,0.1023,1629422,77358,99.97521973,18.0362448,0.896962336,0.872584372,0.394235855,9131.589507
283.7,50.12,27.98,1005.69,28.8,301.95,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.23609,1.803087,612.6,885.75,0.99,0.10229,1676810,77275,100.0122986,18.0362448,0.896755042,0.872716982,0.396897707,9070.347198
282.5,49.89,28.02,1005.7,28.7,301.85,-0.32,0.10098,461.2,734.35,1.72,1.8213,1672.988608,1.803087,612.2,885.35,0.97,0.10227,1613946,77431,99.97694397,18.0362448,0.896872601,0.872975745,0.394422654,9127.264779
282.7,49.85,28.06,1005.71,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.515509,1.803087,612.1,885.25,1,0.1023,1646929,77343,100.0522156,18.0362448,0.896161066,0.873454602,0.395150979,9110.441811
282.6,49.64,28.09,1005.7,28.7,301.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.325949,1.803087,612.4,885.55,1,0.1023,1622206,77357,99.88227844,18.0362448,0.896665279,0.872424195,0.394939713,9115.315287
283.8,49.78,28.11,1005.66,28.9,302.05,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.804808,1.803087,612.3,885.45,1,0.1023,1629818,77312,100.093544,18.0362448,0.897466851,0.873402567,0.396847593,9071.4926
282,50.15,28.17,1005.65,28.7,301.85,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.975279,1.803087,611.8,884.95,1.03,0.10233,1678371,77651,100.117897,18.0362448,0.896250924,0.874115492,0.392609065,9169.426596
282.9,49.65,28.19,1005.69,28.9,302.05,-0.32,0.10098,461.7,734.85,1.72,1.8213,1673.561171,1.803087,612.2,885.35,1.02,0.10232,1636329,77304,100.0587387,18.0362448,0.896844762,0.873409959,0.395630029,9099.410392
283.6,49.62,28.18,1005.73,28.9,302.05,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.038138,1.803087,612.4,885.55,1,0.1023,1569416,77455,100.1268768,18.0362448,0.896844762,0.873428524,0.395835769,9094.680889
282.8,49.49,28.2,1005.68,28.5,301.65,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.414732,1.803087,611.8,884.95,1,0.1023,1632519,77533,100.0378189,18.0362448,0.895657085,0.87372797,0.394322069,9129.592999
283,49.94,28.16,1005.7,28.6,301.75,-0.32,0.10098,461.4,734.55,1.72,1.8213,1674.193923,1.803087,611.9,885.05,0.98,0.10228,1608768,77391,100.1491318,18.0362448,0.895954004,0.874034182,0.395324968,9106.432155
282.3,50.38,28.19,1005.72,28.8,301.95,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.549849,1.803087,612.9,886.05,0.99,0.10229,1620259,77431,100.0571213,18.0362448,0.897169726,0.872568609,0.394143417,9133.731137
283,50.08,28.19,1005.72,28.8,301.95,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.348486,1.793187,612.2,885.35,0.98,0.10228,1606099,77307,99.88549805,17.93721529,0.894662164,0.873730541,0.395754519,9096.548057
283,49.75,28.19,1005.71,28.8,301.95,-0.32,0.10098,461.2,734.35,1.71,1.8113,1672.848898,1.793187,612.6,885.75,0.98,0.10228,1585804,77349,99.95698547,17.93721529,0.89486907,0.87358062,0.395539627,9101.490106
284.6,49.86,28.19,1005.7,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1671.782599,1.803087,611.6,884.75,0.99,0.10229,1671608,77369,99.80465698,18.0362448,0.89556709,0.872972734,0.397673068,9052.662333
282.6,49.62,28.22,1005.75,28.7,301.85,-0.32,0.10098,461.2,734.35,1.72,1.8213,1675.796416,1.803087,612.2,885.35,0.98,0.10228,1669724,77668,100.3780594,18.0362448,0.896872601,0.874639606,0.393358286,9151.961783
283,49.91,28.23,1005.75,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.046797,1.803087,612.3,885.45,0.96,0.10226,1603778,77253,99.8423996,18.0362448,0.896161066,0.872292449,0.396031152,9090.193993
282.9,49.55,28.23,1005.71,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.442984,1.803087,612.1,885.25,0.98,0.10228,1651070,77513,100.0418549,18.0362448,0.895477053,0.873372689,0.394563283,9124.011665
283.2,49.59,28.26,1005.74,28.8,301.95,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.016028,1.803087,612.2,885.35,0.97,0.10227,1672157,77463,100.1237183,18.0362448,0.897169726,0.873577998,0.395236645,9108.467161
274.5,49.43,28.24,1005.75,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.697012,1.803087,612.1,885.25,0.97,0.10227,1563755,77413,99.93528748,18.0362448,0.89556709,0.872915537,0.383342277,9391.085246
267.8,49.61,28.19,1005.76,28.7,301.85,-0.32,0.10098,460.7,733.85,1.7,1.8013,1654.948035,1.783287,610.7,883.85,0.99,0.10229,1595766,75509,97.39971924,17.83818578,0.892881465,0.866208664,0.383415902,9389.281927
259.4,49.59,28.2,1005.75,28.5,301.65,-0.31,0.10099,459.5,732.65,1.68,1.7813,1642.904341,1.763487,602.7,875.85,0.97,0.10227,1610625,73858,95.67919159,17.63838004,0.889237553,0.870200886,0.379691343,9481.385505
251.3,49.72,28.18,1005.73,28.5,301.65,-0.31,0.10099,457,730.15,1.64,1.7413,1636.169287,1.723887,597.7,870.85,0.9,0.1022,1570640,71895,94.71704102,17.24230122,0.884087256,0.876323114,0.3778784,9526.874254
245.2,49.61,28.19,1005.73,28.9,302.05,-0.3,0.101,454.3,727.45,1.61,1.7113,1630.331183,1.694187,594.8,867.95,0.83,0.10213,1492752,70091,93.88302612,16.94356436,0.883732127,0.879556434,0.378195604,9518.883768
236.3,49.86,28.25,1005.76,28.7,301.85,-0.29,0.10101,451.7,724.85,1.58,1.6813,1624.791991,1.664487,592.6,865.75,0.79,0.10209,1567011,68374,93.09171295,16.64488664,0.880039186,0.882328247,0.373620761,9635.438849
229.3,49.89,28.24,1005.73,28.7,301.85,-0.29,0.10101,448.8,721.95,1.54,1.6413,1618.124442,1.624887,590.4,863.55,0.74,0.10204,1514734,66333,92.13920593,16.24888625,0.875112807,0.885780293,0.373708248,9633.183166
220.8,49.64,28.22,1005.69,28.7,301.85,-0.28,0.10102,445.4,718.55,1.51,1.6113,1611.760664,1.595187,589.3,862.45,0.69,0.10199,1495832,64905,91.23009491,15.95030687,0.873762205,0.886952741,0.367772441,9788.661685
213.2,49.48,28.22,1005.75,28.8,301.95,-0.27,0.10103,442,715.15,1.47,1.5713,1604.415503,1.555587,588.9,862.05,0.61,0.10191,1467135,62958,90.18078613,15.5528061,0.869872129,0.888074841,0.36609563,9833.496248
208.9,49.49,28.19,1005.76,28.7,301.85,-0.26,0.10104,438.8,711.95,1.43,1.5313,1601.021727,1.515987,588.2,861.35,0.58,0.10188,1406244,61408,89.695961,15.15538401,0.864277871,0.892395684,0.367766151,9788.829105
202,49.34,28.18,1005.73,28.7,301.85,-0.26,0.10104,435.9,709.05,1.41,1.5113,1599.203261,1.496187,587,860.15,0.56,0.10186,1403202,60471,89.43618011,14.9574426,0.864390458,0.895586643,0.361129101,9968.734158
192.5,49.54,28.22,1005.74,28.6,301.75,-0.25,0.10105,433.1,706.25,1.38,1.4813,1595.994376,1.466487,586.1,859.25,0.53,0.10183,1352610,59134,88.97776794,14.65907966,0.860596347,0.899095045,0.351926317,10229.41403
184,49.4,28.19,1005.7,28.5,301.65,-0.24,0.10106,430.3,703.45,1.34,1.4413,1590.589018,1.426887,585.6,858.75,0.49,0.10179,1354276,57259,88.20557404,14.26182466,0.853450395,0.902398411,0.347402014,10362.63424
177.7,49.68,28.13,1005.73,28.5,301.65,-0.23,0.10107,427.4,700.55,1.31,1.4113,1586.15666,1.397187,585.7,858.85,0.46,0.10176,1321287,55490,87.57238007,13.96358959,0.849927734,0.904197955,0.346203114,10398.51998
169.4,49.91,28.17,1005.75,28.7,301.85,-0.23,0.10107,424.5,697.65,1.27,1.3713,1582.440741,1.357587,586.3,859.45,0.41,0.10171,1236368,54021,87.04153442,13.56782428,0.843900673,0.907702279,0.339007303,10619.24026
161.1,49.84,28.12,1005.73,28.7,301.85,-0.22,0.10108,421.4,694.55,1.23,1.3313,1577.198431,1.317987,588.6,861.75,0.37,0.10167,1188286,52479,86.29263306,13.17075584,0.836879395,0.908316994,0.3318702,10847.61453
154.7,50.66,28.13,1005.7,28.7,301.85,-0.21,0.10109,418.2,691.35,1.19,1.2913,1571.100882,1.278387,590.3,863.45,0.34,0.10164,1200764,50718,85.42155457,12.77376595,0.829661873,0.909372077,0.329751258,10917.31997
145.9,49.92,28.12,1005.64,28.7,301.85,-0.2,0.1011,415,688.15,1.15,1.2513,1560.740538,1.238787,591.7,864.85,0.32,0.10162,1178333,49182,83.94150543,12.3768546,0.822008642,0.908042482,0.320706213,11225.22687
147.6,49.72,28.13,1005.68,28.7,301.85,-0.2,0.1011,411.8,684.95,1.12,1.2213,1547.173232,1.209087,592.3,865.45,0.29,0.10159,1149078,47492,82.00331879,12.08011869,0.817703619,0.903439156,0.335988309,10714.65854
149.1,49.8,28.14,1005.63,28.7,301.85,-0.2,0.1011,409.2,682.35,1.12,1.2213,1549.048361,1.209087,594.7,867.85,0.27,0.10157,1195502,47725,82.27119446,12.08011869,0.823291081,0.901600453,0.337745813,10658.90342
149.6,50.24,28.18,1005.63,29,302.15,-0.2,0.1011,408.3,681.45,1.12,1.2213,1552.273856,1.209087,597.6,870.75,0.26,0.10156,1159996,48220,82.73197937,12.08011869,0.82671658,0.900131779,0.335399688,10733.46257
150.9,49.84,28.18,1005.65,28.8,301.95,-0.2,0.1011,408,681.15,1.12,1.2213,1553.994322,1.209087,599.4,872.55,0.25,0.10155,1127293,48434,82.97776031,12.08011869,0.826387229,0.899005184,0.336819456,10688.21869
151.6,49.53,28.18,1005.7,28.6,301.75,-0.2,0.1011,407.8,680.95,1.13,1.2313,1554.819922,1.218987,600.4,873.55,0.24,0.10154,1171972,48482,83.09570313,12.17903066,0.829622422,0.896202469,0.338046887,10649.41029
152.1,49.46,28.2,1005.7,28.5,301.65,-0.2,0.1011,407.7,680.85,1.13,1.2313,1555.949133,1.218987,600.8,873.95,0.23,0.10153,1218075,48842,83.25701904,12.17903066,0.829347485,0.896485707,0.336661956,10693.21893
152.5,50.56,28.16,1005.67,28.8,301.95,-0.2,0.1011,407.7,680.85,1.13,1.2313,1556.735213,1.218987,601,874.15,0.22,0.10152,1153249,48888,83.3693161,12.17903066,0.830829598,0.896778097,0.337229719,10675.21574
152.5,49.68,28.14,1005.72,28.7,301.85,-0.2,0.1011,407.8,680.95,1.14,1.2413,1557.244383,1.228887,601.1,874.25,0.2,0.1015,1174594,48953,83.44205475,12.27794263,0.83387919,0.894931392,0.336781944,10689.40918
152.8,49.65,28.12,1005.69,28.6,301.75,-0.2,0.1011,407.6,680.75,1.14,1.2413,1557.156958,1.228887,601.1,874.25,0.18,0.10148,1104047,48870,83.42956543,12.27794263,0.833822882,0.894817528,0.338017576,10650.33377
152.9,49.75,28.11,1005.65,28.8,301.95,-0.2,0.1011,407.6,680.75,1.14,1.2413,1557.924719,1.228887,601.2,874.35,0.16,0.10146,1140814,48914,83.53924561,12.27794263,0.834816076,0.895201518,0.337934533,10652.95095
153.2,50.03,28.11,1005.72,28.7,301.85,-0.2,0.1011,407.7,680.85,1.14,1.2413,1558.56703,1.228887,601.3,874.45,0.15,0.10145,1119719,49010,83.63100433,12.27794263,0.834099211,0.895517705,0.337934343,10652.95692
153.8,50.17,28.09,1005.68,28.6,301.75,-0.2,0.1011,407.5,680.65,1.14,1.2413,1558.677046,1.228887,601.1,874.25,0.15,0.10145,1177393,49012,83.64672089,12.27794263,0.834042946,0.895860283,0.339244002,10611.83095
153.7,50.06,28.07,1005.7,28.8,301.95,-0.2,0.1011,407.5,680.65,1.14,1.2413,1559.035132,1.228887,600.9,874.05,0.14,0.10144,1153484,49226,83.69787598,12.27794263,0.835036519,0.896360018,0.337549592,10665.09954
153.6,50.1,28.08,1005.73,28.7,301.85,-0.2,0.1011,407.6,680.75,1.14,1.2413,1559.024023,1.228887,600.9,874.05,0.14,0.10144,1108796,49143,83.69628906,12.27794263,0.834319348,0.896351868,0.337899709,10654.04883
153.6,50.12,28.01,1005.7,28.5,301.65,-0.2,0.1011,407.3,680.45,1.14,1.2413,1558.406172,1.228887,600.6,873.75,0.13,0.10143,1156020,49025,83.6080246,12.27794263,0.833986651,0.896266316,0.338713012,10628.4668
153,50.24,27.98,1005.66,28.5,301.65,-0.2,0.1011,407.3,680.45,1.14,1.2413,1558.663908,1.228887,600.4,873.55,0.12,0.10142,1191125,49124,83.64484406,12.27794263,0.833986651,0.89669239,0.336709969,10691.69412
153.4,50.35,27.98,1005.68,28.6,301.75,-0.2,0.1011,407.2,680.35,1.14,1.2413,1558.582999,1.228887,600.5,873.65,0.11,0.10141,1186030,49004,83.63328552,12.27794263,0.834703836,0.89647732,0.338416941,10637.76532
153.2,50.4,27.95,1005.7,28.8,301.95,-0.2,0.1011,407.2,680.35,1.14,1.2413,1558.836035,1.228887,600.5,873.65,0.11,0.10141,1171795,49136,83.66943359,12.27794263,0.835698546,0.896662934,0.337067774,10680.34465
153.1,50.73,27.99,1005.69,28.7,301.85,-0.2,0.1011,407.2,680.35,1.14,1.2413,1558.766768,1.228887,600.7,873.85,0.1,0.1014,1154909,49088,83.65953827,12.27794263,0.835201059,0.896325564,0.337177138,10676.88047
153.7,50.45,27.97,1005.68,28.8,301.95,-0.2,0.1011,407.1,680.25,1.14,1.2413,1558.966879,1.228887,600.5,873.65,0.08,0.10138,1163064,49064,83.68812561,12.27794263,0.835919455,0.896684379,0.338664117,10630.0013
153.2,50.53,27.96,1005.66,28.7,301.85,-0.2,0.1011,407.1,680.25,1.14,1.2413,1558.987547,1.228887,600.4,873.55,0.08,0.10138,1163655,49108,83.69107819,12.27794263,0.835421778,0.896830375,0.337259961,10674.25849
153.3,50.66,27.96,1005.69,28.6,301.75,-0.2,0.1011,407,680.15,1.14,1.2413,1558.88394,1.228887,600.3,873.45,0.07,0.10137,1179313,49113,83.67627716,12.27794263,0.835145011,0.896860416,0.337445747,10668.3816
153.8,50.76,27.97,1005.71,28.4,301.55,-0.2,0.1011,406.9,680.05,1.14,1.2413,1558.458083,1.228887,600,873.15,0.06,0.10136,1144494,49055,83.61544037,12.27794263,0.834370977,0.896915918,0.338946632,10621.14109
153.8,50.42,27.95,1005.75,28.5,301.65,-0.2,0.1011,406.8,679.95,1.14,1.2413,1558.609434,1.228887,599.9,873.05,0.05,0.10135,1142824,49053,83.63706207,12.27794263,0.835088934,0.8971329,0.338960451,10620.70806
153.7,50.46,27.97,1005.75,28.5,301.65,-0.2,0.1011,406.8,679.95,1.14,1.2413,1558.467322,1.228887,600.3,873.45,0.05,0.10135,1155614,49053,83.61676025,12.27794263,0.835088934,0.896505226,0.338740061,10627.61809
153.9,50.49,27.95,1005.75,28.5,301.65,-0.2,0.1011,406.7,679.85,1.14,1.2413,1558.958601,1.228887,599.7,872.85,0.04,0.10134,1185572,49195,83.68694305,12.27794263,0.83530974,0.897625584,0.338201806,10644.53216
153.6,50.46,27.96,1005.69,28.5,301.65,-0.2,0.1011,406.8,679.95,1.14,1.2413,1559.440428,1.228887,599.4,872.55,0.03,0.10133,1188644,49227,83.75577545,12.27794263,0.835088934,0.898345888,0.337323124,10672.25977
154,50.56,27.92,1005.73,28.5,301.65,-0.2,0.1011,406.8,679.95,1.14,1.2413,1559.311881,1.228887,599.5,872.65,0.01,0.10131,1204223,49223,83.7374115,12.27794263,0.835088934,0.89807125,0.338229052,10643.67468
153.2,51.44,27.95,1005.74,28.4,301.55,-0.2,0.1011,406.7,679.85,1.14,1.2413,1559.253989,1.228887,599.4,872.55,0.01,0.10131,1174015,49224,83.72914124,12.27794263,0.834812093,0.898159668,0.336465183,10699.47258
153.8,50.73,27.93,1005.74,28.4,301.55,-0.2,0.1011,406.9,680.05,1.14,1.2413,1558.904181,1.228887,599.4,872.55,0.01,0.10131,1199815,49195,83.6791687,12.27794263,0.834370977,0.897903583,0.337982052,10651.45319
154,50.85,27.88,1005.72,28.4,301.55,-0.2,0.1011,406.7,679.85,1.14,1.2413,1558.772963,1.228887,599.2,872.35,0.01,0.10131,1141223,49110,83.66042328,12.27794263,0.834812093,0.898069158,0.339007303,10619.24026
153.9,50.84,27.87,1005.73,28.2,301.35,-0.2,0.1011,406.6,679.75,1.14,1.2413,1558.679182,1.228887,598.8,871.95,0.01,0.10131,1192738,49050,83.64702606,12.27794263,0.834037942,0.898523853,0.339201587,10613.15789
154,50.98,27.84,1005.72,28.3,301.45,-0.2,0.1011,406.4,679.55,1.14,1.2413,1558.851416,1.228887,598.6,871.75,-0.01,0.10129,1195183,49209,83.67163086,12.27794263,0.834976689,0.898861742,0.338325279,10640.6474
153.9,51.37,27.82,1005.69,28.1,301.25,-0.2,0.1011,406.4,679.55,1.14,1.2413,1558.664763,1.228887,598.3,871.45,-0.02,0.10128,1173023,49000,83.64496613,12.27794263,0.833981572,0.899092765,0.339547711,10602.33918
153.8,52.29,27.77,1005.71,28.1,301.25,-0.2,0.1011,406.4,679.55,1.14,1.2413,1558.697447,1.228887,598.1,871.25,-0.03,0.10127,1156799,49147,83.64963531,12.27794263,0.833981572,0.899353406,0.338312146,10641.06047
153.9,52.98,27.7,1005.7,28.3,301.45,-0.2,0.1011,406.3,679.45,1.14,1.2413,1558.90119,1.228887,596.4,869.55,-0.03,0.10127,1164083,49139,83.67874146,12.27794263,0.835197582,0.901726111,0.338587229,10632.4152
153.5,53.12,27.59,1005.74,28.5,301.65,-0.2,0.1011,406.5,679.65,1.14,1.2413,1559.110007,1.228887,596.2,869.35,-0.03,0.10127,1146342,49169,83.70857239,12.27794263,0.835751703,0.902140033,0.337501161,10666.62997
154,53.46,27.47,1005.73,28.2,301.35,-0.2,0.1011,406.2,679.35,1.14,1.2413,1558.762389,1.228887,596.3,869.45,-0.05,0.10125,1218933,49175,83.65891266,12.27794263,0.834920522,0.901705664,0.3385592,10633.29545
154.3,54.05,27.29,1005.67,28.2,301.35,-0.2,0.1011,406.2,679.35,1.14,1.2413,1558.571997,1.228887,596.1,869.25,-0.05,0.10125,1165298,49091,83.63171387,12.27794263,0.834920522,0.901828385,0.339799171,10594.4932
154.1,54.26,27.22,1005.68,28.1,301.25,-0.2,0.1011,406.2,679.35,1.14,1.2413,1558.858519,1.228887,595.6,868.75,-0.07,0.10123,1174095,49181,83.67264557,12.27794263,0.834422716,0.902641393,0.338737713,10627.69176
153.6,54.16,27.22,1005.71,28.1,301.25,-0.2,0.1011,406.1,679.25,1.14,1.2413,1558.637419,1.228887,595.8,868.95,-0.09,0.10121,1172557,49148,83.64105988,12.27794263,0.834643462,0.902168556,0.337865333,10655.13281
154.1,54.52,27.13,1005.68,28,301.15,-0.2,0.1011,406.1,679.25,1.14,1.2413,1558.963408,1.228887,595.5,868.65,-0.1,0.1012,1135338,49309,83.6876297,12.27794263,0.834145729,0.902773555,0.337858392,10655.35172
153.6,53.96,27.15,1005.69,28,301.15,-0.2,0.1011,406,679.15,1.14,1.2413,1558.731039,1.228887,595.6,868.75,-0.11,0.10119,1192618,49158,83.6544342,12.27794263,0.834366402,0.902448391,0.337796603,10657.30078
153.5,54.28,27.16,1005.69,28,301.15,-0.2,0.1011,405.8,678.95,1.14,1.2413,1558.68244,1.228887,595.7,868.85,-0.12,0.10118,1189003,49108,83.64749146,12.27794263,0.8348081,0.902257151,0.337920392,10653.39674
153.8,54.05,27.22,1005.65,28,301.15,-0.2,0.1011,405.9,679.05,1.14,1.2413,1558.791067,1.228887,595.6,868.75,-0.11,0.10119,1106001,49203,83.66300964,12.27794263,0.834587192,0.902492148,0.337927098,10653.18531
153.7,54.14,27.22,1005.73,27.9,301.05,-0.2,0.1011,405.9,679.05,1.14,1.2413,1558.500807,1.228887,595.4,868.55,-0.12,0.10118,1153882,48997,83.62154388,12.27794263,0.834089342,0.902517137,0.339127216,10615.48536
153.8,54.59,27.08,1005.7,27.9,301.05,-0.2,0.1011,405.8,678.95,1.14,1.2413,1558.457442,1.228887,595.1,868.25,-0.12,0.10118,1159043,49187,83.61534882,12.27794263,0.834310059,0.902877961,0.338037023,10649.72107
153.7,54.53,27.13,1005.72,28,301.15,-0.2,0.1011,405.8,678.95,1.14,1.2413,1558.684523,1.228887,595.1,868.25,-0.12,0.10118,1163034,49195,83.647789,12.27794263,0.8348081,0.90304343,0.337762297,10658.38321
154.2,54.44,27.14,1005.65,28,301.15,-0.2,0.1011,405.9,679.05,1.14,1.2413,1558.600356,1.228887,595,868.15,-0.11,0.10119,1138911,49186,83.63576508,12.27794263,0.834587192,0.903137943,0.338923073,10621.87938
153.7,54.02,27.2,1005.73,27.9,301.05,-0.2,0.1011,405.8,678.95,1.14,1.2413,1558.62316,1.228887,594.9,868.05,-0.12,0.10118,1130013,49207,83.63902283,12.27794263,0.834310059,0.903260318,0.337679928,10660.98308
153.7,54.29,27.24,1005.76,28.1,301.25,-0.2,0.1011,405.8,678.95,1.14,1.2413,1558.51058,1.228887,595.1,868.25,-0.12,0.10118,1162083,49180,83.62294006,12.27794263,0.835306404,0.902916686,0.337865315,10655.13338
153.7,54.06,27.27,1005.71,28.2,301.35,-0.2,0.1011,406,679.15,1.14,1.2413,1558.884955,1.228887,595.3,868.45,-0.13,0.10117,1158525,49106,83.67642212,12.27794263,0.835362513,0.902902854,0.33837446,10639.10085
154.1,54.17,27.27,1005.64,28,301.15,-0.2,0.1011,406,679.15,1.14,1.2413,1558.869254,1.228887,595.2,868.35,-0.13,0.10117,1162887,49215,83.67417908,12.27794263,0.834366402,0.903022189,0.338503697,10635.03894
155.2,54.2,27.22,1005.7,27.9,301.05,-0.2,0.1011,405.8,678.95,1.14,1.2413,1558.775954,1.228887,595.3,868.45,-0.12,0.10118,1133606,49196,83.66085052,12.27794263,0.834310059,0.902848469,0.341051679,10555.58505
154.7,54.16,27.19,1005.7,28,301.15,-0.2,0.1011,405.6,678.75,1.14,1.2413,1559.764014,1.228887,595.5,868.65,-0.13,0.10117,1167625,49298,83.80200195,12.27794263,0.835250265,0.903281517,0.33924955,10611.6574
153.6,54.41,27.22,1005.69,28,301.15,-0.2,0.1011,405.7,678.85,1.15,1.2513,1560.243811,1.238787,596.4,869.55,-0.12,0.10118,1153121,49321,83.87054443,12.3768546,0.838775611,0.900455199,0.336680226,10692.63867
153.9,54.8,27.24,1005.71,27.9,301.05,-0.2,0.1011,405.5,678.65,1.14,1.2413,1558.253539,1.228887,596.2,869.35,-0.12,0.10118,1224134,49153,83.58621979,12.27794263,0.834972911,0.901290214,0.338490791,10635.44444
153.5,54.71,27.24,1005.7,27.8,300.95,-0.2,0.1011,405.5,678.65,1.15,1.2513,1558.166167,1.238787,595.6,868.75,-0.12,0.10118,1168451,49072,83.5737381,12.3768546,0.838218562,0.899987976,0.338168295,10645.58697
153.5,55.09,27.08,1005.67,27.8,300.95,-0.2,0.1011,405.5,678.65,1.14,1.2413,1559.000418,1.228887,595.5,868.65,-0.12,0.10118,1198535,49147,83.69291687,12.27794263,0.834474563,0.902750468,0.337652239,10661.85733
153.7,55.33,26.95,1005.66,27.8,300.95,-0.2,0.1011,405.4,678.55,1.14,1.2413,1558.388869,1.228887,595.8,868.95,-0.11,0.10119,1157200,49167,83.60555267,12.27794263,0.834695558,0.90193726,0.337954649,10652.31685
153.7,55.49,26.93,1005.7,27.8,300.95,-0.2,0.1011,405.2,678.35,1.14,1.2413,1558.393889,1.228887,595.5,868.65,-0.11,0.10119,1170732,49193,83.60626984,12.27794263,0.835137898,0.902333387,0.337776029,10657.9499
154,55.91,26.87,1005.71,27.8,300.95,-0.2,0.1011,405.3,678.45,1.14,1.2413,1558.521475,1.228887,595.3,868.45,-0.12,0.10118,1159269,49208,83.62449646,12.27794263,0.834916669,0.902663011,0.338332154,10640.43117
154,56.61,26.73,1005.73,27.6,300.75,-0.2,0.1011,405.3,678.45,1.15,1.2513,1558.989684,1.238787,595.1,868.25,-0.12,0.10118,1134151,49140,83.69138336,12.3768546,0.837661514,0.901239421,0.338800339,10625.72727
154,57.15,26.57,1005.7,27.4,300.55,-0.2,0.1011,405.1,678.25,1.15,1.2513,1558.469725,1.238787,594.8,867.95,-0.13,0.10117,1171347,49223,83.61710358,12.3768546,0.837104465,0.901228143,0.338229052,10643.67468
154.1,57.59,26.38,1005.7,27.2,300.35,-0.2,0.1011,405,678.15,1.15,1.2513,1558.163763,1.238787,595.1,868.25,-0.14,0.10116,1140502,49047,83.57339478,12.3768546,0.836325991,0.900589225,0.339663169,10598.73524
153.5,57.86,26.31,1005.7,27,300.15,-0.2,0.1011,404.7,677.85,1.15,1.2513,1558.169691,1.238787,594.9,868.05,-0.15,0.10115,1201602,49210,83.57424164,12.3768546,0.835990369,0.900829741,0.337219967,10675.52443
154,58.24,26.18,1005.75,26.9,300.05,-0.2,0.1011,404.4,677.55,1.15,1.2513,1558.032439,1.238787,595,868.15,-0.14,0.10116,1153684,49182,83.55463409,12.3768546,0.836154606,0.900624241,0.338511013,10634.80909
153.8,58.54,26.04,1005.72,26.7,299.85,-0.2,0.1011,404.2,677.35,1.15,1.2513,1558.161147,1.238787,594.8,867.95,-0.14,0.10116,1185528,49257,83.57302094,12.3768546,0.835597262,0.900978932,0.337556632,10664.87711
154,59.12,25.96,1005.73,26.7,299.85,-0.2,0.1011,404.2,677.35,1.15,1.2513,1557.899939,1.238787,594.5,867.65,-0.14,0.10116,1171394,49167,83.53570557,12.3768546,0.835597262,0.901180643,0.338614287,10631.56558
154,59.84,25.84,1005.74,26.6,299.75,-0.2,0.1011,404.1,677.25,1.15,1.2513,1557.859351,1.238787,594.5,867.65,-0.14,0.10116,1152127,49186,83.52990723,12.3768546,0.83531859,0.901151129,0.338483484,10635.67403
153.7,60.08,25.77,1005.72,26.4,299.55,-0.2,0.1011,403.9,677.05,1.15,1.2513,1557.851553,1.238787,594,867.15,-0.13,0.10117,1182810,49250,83.52879333,12.3768546,0.834761247,0.901823166,0.337385101,10670.29928
153.6,60.12,25.71,1005.77,26.4,299.55,-0.2,0.1011,403.8,676.95,1.15,1.2513,1557.319899,1.238787,593.8,866.95,-0.13,0.10117,1160841,49080,83.45284271,12.3768546,0.834982434,0.901697863,0.338333443,10640.39063
154.3,60.17,25.66,1005.72,26.3,299.45,-0.2,0.1011,403.6,676.75,1.14,1.2413,1559.250945,1.228887,594,867.15,-0.12,0.10118,1157936,49215,83.72870636,12.27794263,0.831195632,0.904894165,0.338943027,10621.25405
154.4,60.22,25.62,1005.7,26.3,299.45,-0.2,0.1011,403.7,676.85,1.15,1.2513,1557.675848,1.238787,593.8,866.95,-0.1,0.1012,1229906,49227,83.50369263,12.3768546,0.834703689,0.902031305,0.339080015,10616.96308
154.1,60.99,25.55,1005.76,26.4,299.55,-0.2,0.1011,403.6,676.75,1.14,1.2413,1557.630721,1.228887,594,867.15,-0.09,0.10121,1153608,49276,83.49724579,12.27794263,0.831693639,0.903790004,0.338084655,10648.22064
154,61.12,25.46,1005.75,26.4,299.55,-0.2,0.1011,403.6,676.75,1.14,1.2413,1557.810004,1.228887,594.3,867.45,-0.1,0.1012,1161237,49217,83.52285767,12.27794263,0.831693639,0.903502951,0.338270286,10642.37727
153.7,61.29,25.43,1005.72,26.3,299.45,-0.2,0.1011,403.5,676.65,1.15,1.2513,1557.577422,1.238787,594.1,867.25,-0.09,0.10121,1170441,49198,83.48963165,12.3768546,0.835146268,0.901592844,0.337741701,10659.03318
154.7,61.68,25.38,1005.81,26.2,299.35,-0.2,0.1011,403.4,676.55,1.14,1.2413,1557.426176,1.228887,593.9,867.05,-0.09,0.10121,1218104,49143,83.46802521,12.27794263,0.831138344,0.903771844,0.340319564,10578.29282
154.3,61.63,25.34,1005.7,26.1,299.25,-0.2,0.1011,403.3,676.45,1.15,1.2513,1557.513068,1.238787,593.8,866.95,-0.08,0.10122,1200533,49156,83.48043823,12.3768546,0.834588481,0.901962763,0.339349847,10608.52106
154.2,61.66,25.33,1005.7,26.1,299.25,-0.2,0.1011,403.3,676.45,1.15,1.2513,1557.610533,1.238787,594,867.15,-0.1,0.1012,1149958,49230,83.49436188,12.3768546,0.834588481,0.901722635,0.338620156,10631.38132
154.1,62.11,25.29,1005.73,26.1,299.25,-0.2,0.1011,403.3,676.45,1.15,1.2513,1557.465643,1.238787,593.9,867.05,-0.1,0.1012,1175841,49228,83.47366333,12.3768546,0.834588481,0.901747892,0.338414306,10637.84815
154.2,62,25.27,1005.74,26.1,299.25,-0.2,0.1011,403.2,676.35,1.15,1.2513,1557.560332,1.238787,593.9,867.05,-0.11,0.10119,1165279,49189,83.48719025,12.3768546,0.834809798,0.901791846,0.338902402,10622.52724
154.1,61.97,25.25,1005.79,26.1,299.25,-0.2,0.1011,403.3,676.45,1.15,1.2513,1557.688132,1.238787,594,867.15,-0.11,0.10119,1165781,49250,83.50544739,12.3768546,0.834588481,0.901754162,0.338263136,10642.60221
154.6,61.76,25.28,1005.73,26.1,299.25,-0.2,0.1011,403.3,676.45,1.15,1.2513,1557.481718,1.238787,594,867.15,-0.11,0.10119,1152228,49184,83.47595978,12.3768546,0.834588481,0.901604087,0.339816069,10593.96636
154.1,61.37,25.31,1005.74,26.1,299.25,-0.2,0.1011,403.2,676.35,1.15,1.2513,1557.474883,1.238787,593.9,867.05,-0.11,0.10119,1173493,49184,83.47498322,12.3768546,0.834809798,0.901729721,0.338717051,10628.34004
154.1,61.08,25.32,1005.8,26,299.15,-0.2,0.1011,403,676.15,1.15,1.2513,1557.124327,1.238787,593.8,866.95,-0.11,0.10119,1190192,49136,83.42490387,12.3768546,0.834752192,0.901605416,0.339047938,10617.96755
154,60.96,25.36,1005.81,26,299.15,-0.2,0.1011,403,676.15,1.14,1.2413,1557.418059,1.228887,593.6,866.75,-0.09,0.10121,1220807,49233,83.46686554,12.27794263,0.831023676,0.90415866,0.338160353,10645.83701
154.2,61.01,25.36,1005.74,26,299.15,-0.2,0.1011,402.9,676.05,1.15,1.2513,1557.256773,1.238787,594,867.15,-0.06,0.10124,1157064,49146,83.44382477,12.3768546,0.83497367,0.90156489,0.339198923,10613.24125
154.7,61.31,25.34,1005.74,26.2,299.35,-0.2,0.1011,403,676.15,1.14,1.2413,1557.304465,1.228887,593.9,867.05,-0.07,0.10123,1193629,49121,83.45063782,12.27794263,0.832020656,0.903733233,0.340471984,10573.55721
153.7,61.34,25.34,1005.75,26.3,299.45,-0.2,0.1011,403,676.15,1.14,1.2413,1557.611548,1.228887,594,867.15,-0.08,0.10122,1167335,49239,83.49450684,12.27794263,0.832519543,0.903801085,0.337460473,10667.91607
154.1,61.45,25.35,1005.77,26.4,299.55,-0.2,0.1011,403.4,676.55,1.15,1.2513,1557.555685,1.238787,594.1,867.25,-0.09,0.10121,1185505,49152,83.48652649,12.3768546,0.835868357,0.901577037,0.33893757,10621.42505
154.3,61.26,25.38,1005.75,26.4,299.55,-0.2,0.1011,403.5,676.65,1.14,1.2413,1557.606421,1.228887,594.1,867.25,-0.09,0.10121,1175337,49160,83.49377441,12.27794263,0.831914189,0.903641401,0.339322235,10609.38432
