Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
153.9,60.77,25.46,1005.78,26.5,299.65,-0.2,0.1011,403.5,676.65,1.15,1.2513,1557.598196,1.238787,594.1,867.25,-0.1,0.1012,1166166,49176,83.49259949,12.3768546,0.836147399,0.901583068,0.338332476,10640.42105
153.9,60.07,25.6,1005.78,26.5,299.65,-0.2,0.1011,403.6,676.75,1.15,1.2513,1557.718199,1.238787,594.1,867.25,-0.08,0.10122,1144085,49216,83.50974274,12.3768546,0.835925668,0.901720092,0.338057498,10649.07602
154.3,60.38,25.68,1005.77,26.6,299.75,-0.2,0.1011,403.8,676.95,1.14,1.2413,1557.761084,1.228887,594.1,867.25,-0.08,0.10122,1185370,49182,83.51586914,12.27794263,0.832248935,0.903779161,0.33917045,10614.13221
154.3,59.87,25.73,1005.76,26.8,299.95,-0.2,0.1011,404,677.15,1.15,1.2513,1558.38716,1.238787,594.4,867.55,-0.08,0.10122,1125054,49294,83.60530853,12.3768546,0.836540735,0.901814654,0.338399827,10638.30331
154.4,59.71,25.81,1005.78,26.9,300.05,-0.2,0.1011,404.1,677.25,1.14,1.2413,1558.489539,1.228887,594.5,867.65,-0.07,0.10123,1151524,49264,83.61993408,12.27794263,0.833081878,0.903811476,0.338825347,10624.94301
154.1,58.64,25.97,1005.77,27,300.15,-0.2,0.1011,404.1,677.25,1.14,1.2413,1558.495894,1.228887,594.6,867.75,-0.07,0.10123,1213351,49229,83.62084198,12.27794263,0.833580517,0.903685277,0.338407432,10638.06424
153.9,57.97,26.15,1005.81,27,300.15,-0.2,0.1011,404.2,677.35,1.14,1.2413,1558.417441,1.228887,594.5,867.65,-0.06,0.10124,1138441,49231,83.6096344,12.27794263,0.833359525,0.903784011,0.337954497,10652.32164
154.2,57.56,26.27,1005.79,27,300.15,-0.2,0.1011,404.3,677.45,1.14,1.2413,1558.120558,1.228887,594.6,867.75,-0.04,0.10126,1187636,49061,83.5672226,12.27794263,0.833138651,0.903486926,0.339786598,10594.88521
153.9,57.58,26.29,1005.83,27,300.15,-0.2,0.1011,404.4,677.55,1.15,1.2513,1558.361739,1.238787,594.4,867.55,-0.03,0.10127,1140018,49250,83.60167694,12.3768546,0.836654908,0.90192061,0.337824119,10656.43275
154.3,57.38,26.41,1005.82,27,300.15,-0.2,0.1011,404.4,677.55,1.14,1.2413,1558.038847,1.228887,594.3,867.45,-0.01,0.10129,1161708,49171,83.55554962,12.27794263,0.832917893,0.903895144,0.339246326,10611.75826
153.8,56.93,26.46,1005.81,27,300.15,-0.2,0.1011,404.3,677.45,1.14,1.2413,1558.164084,1.228887,594.2,867.35,-0.02,0.10128,1163851,49318,83.57344055,12.27794263,0.833138651,0.904092223,0.337139118,10678.08453
153.9,56.68,26.57,1005.81,27.1,300.25,-0.2,0.1011,404.4,677.55,1.14,1.2413,1558.313406,1.228887,594.5,867.65,-0.02,0.10128,1163280,49253,83.59477234,12.27794263,0.833416225,0.903808412,0.337803542,10657.08187
154,56.55,26.6,1005.78,27.1,300.25,-0.2,0.1011,404.5,677.65,1.14,1.2413,1558.419577,1.228887,594.4,867.55,-0.03,0.10127,1187353,49203,83.60993958,12.27794263,0.833195394,0.903991564,0.338366536,10639.35
153.6,56.9,26.61,1005.79,27.1,300.25,-0.2,0.1011,404.5,677.65,1.14,1.2413,1558.23287,1.228887,594.8,867.95,-0.05,0.10125,1168023,49214,83.58326721,12.27794263,0.833195394,0.903282023,0.337412228,10669.44141
154,56.65,26.62,1005.81,27.1,300.25,-0.2,0.1011,404.6,677.75,1.14,1.2413,1557.955107,1.228887,594.7,867.85,-0.05,0.10125,1171335,49080,83.54358673,12.27794263,0.83297468,0.903210409,0.33921452,10612.75325
154.2,56.61,26.63,1005.8,27.1,300.25,-0.2,0.1011,404.6,677.75,1.14,1.2413,1557.978445,1.228887,594.7,867.85,-0.07,0.10123,1161728,49191,83.54692078,12.27794263,0.83297468,0.903177356,0.338888623,10622.95914
154.4,56.59,26.62,1005.82,27.1,300.25,-0.2,0.1011,404.6,677.75,1.14,1.2413,1558.165366,1.228887,594.7,867.85,-0.09,0.10121,1136423,49175,83.57362366,12.27794263,0.83297468,0.903263527,0.339438574,10605.74806
154.1,56.51,26.66,1005.81,27.2,300.35,-0.2,0.1011,404.7,677.85,1.14,1.2413,1558.101279,1.228887,594.7,867.85,-0.11,0.10119,1150259,49233,83.56446838,12.27794263,0.833252107,0.903166744,0.338379937,10638.92862
154.3,56.42,26.68,1005.8,27.2,300.35,-0.2,0.1011,404.6,677.75,1.14,1.2413,1558.331992,1.228887,594.8,867.95,-0.11,0.10119,1199027,49210,83.59742737,12.27794263,0.833472894,0.903204036,0.338977466,10620.17498
153.6,56.41,26.71,1005.81,27.3,300.45,-0.2,0.1011,404.5,677.65,1.14,1.2413,1558.197569,1.228887,594.8,867.95,-0.11,0.10119,1204536,49169,83.57822418,12.27794263,0.834192468,0.903106078,0.337721032,10659.68555
153.5,56.36,26.71,1005.82,27.3,300.45,-0.2,0.1011,404.6,677.75,1.14,1.2413,1558.129744,1.228887,595,868.15,-0.12,0.10118,1162657,49181,83.56853485,12.27794263,0.833971373,0.90276993,0.337418812,10669.23322
154.3,56.22,26.78,1005.82,27.4,300.55,-0.2,0.1011,404.7,677.85,1.14,1.2413,1557.973318,1.228887,595,868.15,-0.12,0.10118,1118099,49013,83.54618835,12.27794263,0.834248947,0.902655883,0.340339932,10577.65975
154.4,56.21,26.81,1005.8,27.5,300.65,-0.2,0.1011,404.7,677.85,1.14,1.2413,1558.186407,1.228887,595.3,868.45,-0.1,0.1012,1147285,49117,83.57662964,12.27794263,0.834747764,0.902468767,0.339839402,10593.23899
154.3,56.41,26.82,1005.82,27.4,300.55,-0.2,0.1011,404.7,677.85,1.14,1.2413,1558.032813,1.228887,595.3,868.45,-0.1,0.1012,1171425,49126,83.5546875,12.27794263,0.834248947,0.902356748,0.339557079,10602.04666
153.6,56.04,26.87,1005.82,27.4,300.55,-0.2,0.1011,404.6,677.75,1.14,1.2413,1558.145819,1.228887,595.2,868.35,-0.1,0.1012,1154227,49264,83.5708313,12.27794263,0.834470116,0.902570014,0.337069775,10680.28125
154.1,55.94,26.84,1005.77,27.3,300.45,-0.2,0.1011,404.7,677.85,1.14,1.2413,1558.040022,1.228887,595.1,868.25,-0.1,0.1012,1213089,49193,83.55571747,12.27794263,0.833750395,0.902623716,0.338655082,10630.28488
153.8,56.04,26.84,1005.82,27.2,300.35,-0.2,0.1011,404.6,677.75,1.14,1.2413,1558.111266,1.228887,594.7,867.85,-0.08,0.10122,1154739,49199,83.56589508,12.27794263,0.833472894,0.903249136,0.337954573,10652.31925
154.1,56.07,26.86,1005.8,27.1,300.25,-0.2,0.1011,404.5,677.65,1.14,1.2413,1558.04312,1.228887,594.7,867.85,-0.05,0.10125,1175569,49161,83.55615997,12.27794263,0.833195394,0.903274572,0.33887552,10623.36989
153.8,56.02,26.88,1005.8,27.1,300.25,-0.2,0.1011,404.5,677.65,1.14,1.2413,1557.922903,1.228887,594.4,867.55,-0.03,0.10127,1136749,49183,83.53898621,12.27794263,0.833195394,0.903629665,0.338064515,10648.85501
153.4,56.24,26.85,1005.86,27.1,300.25,-0.2,0.1011,404.5,677.65,1.14,1.2413,1558.115645,1.228887,594.6,867.75,-0.01,0.10129,1158707,49242,83.56652069,12.27794263,0.833195394,0.903558462,0.33678128,10689.43025
154.2,57.19,26.61,1005.82,27.1,300.25,-0.2,0.1011,404.5,677.65,1.14,1.2413,1557.938284,1.228887,594.4,867.55,0.01,0.10131,1135724,49072,83.54118347,12.27794263,0.833195394,0.903741043,0.339710431,10597.2607
154.4,58.18,26.38,1005.85,27,300.15,-0.2,0.1011,404.4,677.55,1.14,1.2413,1557.874464,1.228887,594.3,867.45,0.04,0.10134,1201940,49175,83.53206635,12.27794263,0.832917893,0.903900557,0.339438574,10605.74806
153.7,58.79,26.21,1005.89,26.7,299.85,-0.2,0.1011,404.3,677.45,1.14,1.2413,1557.658118,1.228887,593.7,866.85,0.07,0.10137,1157950,49085,83.50115967,12.27794263,0.831644669,0.904603625,0.338519226,10634.55107
154.7,59.45,26.03,1005.88,26.4,299.55,-0.2,0.1011,404,677.15,1.15,1.2513,1557.699026,1.238787,593.2,866.35,0.08,0.10138,1180164,49277,83.50700378,12.3768546,0.834540177,0.903280144,0.339394126,10607.13704
153.2,60.33,25.82,1005.89,26.2,299.35,-0.2,0.1011,403.4,676.55,1.15,1.2513,1557.530745,1.238787,593,866.15,0.07,0.10137,1227075,49167,83.48296356,12.3768546,0.834867374,0.903394269,0.336855252,10687.0829
154,60.63,25.61,1005.89,26,299.15,-0.2,0.1011,403.3,676.45,1.14,1.2413,1557.133833,1.228887,593,866.15,0.07,0.10137,1140837,49049,83.4262619,12.27794263,0.83036291,0.905138378,0.339428911,10606.05
153.9,60.76,25.59,1005.86,25.9,299.05,-0.2,0.1011,403,676.15,1.15,1.2513,1557.12657,1.238787,593.2,866.35,0.05,0.10135,1177438,49199,83.4252243,12.3768546,0.834251864,0.902789308,0.338174309,10645.39766
154.2,60.69,25.58,1005.86,25.8,298.95,-0.2,0.1011,402.9,676.05,1.14,1.2413,1557.016074,1.228887,593,866.15,0.06,0.10136,1145727,49128,83.40943909,12.27794263,0.830247861,0.905027496,0.339323202,10609.35409
153.7,60.39,25.62,1005.83,25.8,298.95,-0.2,0.1011,402.7,675.85,1.15,1.2513,1557.145102,1.238787,593.2,866.35,0.07,0.10137,1124687,49271,83.4278717,12.3768546,0.83441544,0.902852583,0.337241303,10674.84906
153.9,60.02,25.67,1005.89,25.9,299.05,-0.2,0.1011,402.8,675.95,1.14,1.2413,1556.975592,1.228887,593.3,866.45,0.1,0.1014,1184204,49190,83.40365601,12.27794263,0.830966297,0.904705222,0.338236183,10643.45029
154.6,59.67,25.71,1005.86,26,299.15,-0.2,0.1011,402.8,675.95,1.14,1.2413,1557.237654,1.228887,593.4,866.55,0.13,0.10143,1199905,49233,83.44109344,12.27794263,0.831464771,0.904840442,0.339477861,10604.5207
154,60.56,25.71,1005.87,26.1,299.25,-0.2,0.1011,403,676.15,1.15,1.2513,1557.403372,1.238787,593.6,866.75,0.15,0.10145,1136633,49253,83.46476746,12.3768546,0.835252786,0.902716762,0.338023037,10650.16169
154,62.52,25.49,1005.9,26.2,299.35,-0.2,0.1011,403.1,676.25,1.15,1.2513,1557.739615,1.238787,593.6,866.75,0.15,0.10145,1207308,49405,83.51280212,12.3768546,0.835531901,0.902961298,0.336983072,10683.02922
154.4,63.65,25.39,1005.89,26.2,299.35,-0.2,0.1011,403.2,676.35,1.15,1.2513,1557.738333,1.238787,593.7,866.85,0.16,0.10146,1128032,49264,83.51261902,12.3768546,0.835310275,0.90285458,0.338825347,10624.94301
153.7,64.03,25.24,1005.9,26,299.15,-0.2,0.1011,403.1,676.25,1.15,1.2513,1557.608824,1.238787,593.5,866.65,0.16,0.10146,1156789,49252,83.49411774,12.3768546,0.834530831,0.903021774,0.3373714,10670.7326
154.1,64.15,25.09,1005.89,25.8,298.95,-0.2,0.1011,402.9,676.05,1.15,1.2513,1557.124327,1.238787,593.4,866.55,0.14,0.10144,1145559,49220,83.42490387,12.3768546,0.833972896,0.902750311,0.33846931,10636.1194
154,64.62,24.99,1005.93,25.5,298.65,-0.2,0.1011,402.6,675.75,1.15,1.2513,1556.849501,1.238787,593.2,866.35,0.14,0.10144,1198199,49234,83.38564301,12.3768546,0.833135994,0.902811837,0.338153484,10646.05325
154,65.66,24.81,1005.92,25.3,298.45,-0.2,0.1011,402.3,675.45,1.15,1.2513,1556.754599,1.238787,592.9,866.05,0.12,0.10142,1179185,49278,83.37208557,12.3768546,0.832798903,0.903085251,0.337851549,10655.56753
154.4,66.16,24.72,1005.86,25.2,298.35,-0.2,0.1011,402.2,675.35,1.15,1.2513,1556.290556,1.238787,592.8,865.95,0.11,0.10141,1165405,49087,83.30579376,12.3768546,0.832519861,0.902853509,0.340047098,10586.76878
154.4,66.53,24.62,1005.88,25.1,298.25,-0.2,0.1011,401.9,675.05,1.15,1.2513,1556.373068,1.238787,592.7,865.85,0.09,0.10139,1194154,49307,83.31758118,12.3768546,0.832682561,0.902994525,0.338529862,10634.21697
154.6,66.88,24.54,1005.89,24.9,298.05,-0.2,0.1011,401.8,674.95,1.15,1.2513,1556.159979,1.238787,592.7,865.85,0.08,0.10138,1206902,49269,83.28713989,12.3768546,0.831903401,0.902814584,0.33922981,10612.2749
154.4,67.13,24.5,1005.89,24.8,297.95,-0.2,0.1011,401.5,674.65,1.15,1.2513,1556.240889,1.238787,592.7,865.85,0.06,0.10136,1165026,49288,83.29869843,12.3768546,0.832065817,0.902823658,0.338660361,10630.11917
154.3,67.38,24.45,1005.9,24.7,297.85,-0.2,0.1011,401.4,674.55,1.15,1.2513,1556.028708,1.238787,592.5,865.65,0.04,0.10134,1202954,49229,83.26838684,12.3768546,0.831786554,0.90288103,0.338846637,10624.27544
154.1,67.47,24.45,1005.91,24.6,297.75,-0.2,0.1011,401.1,674.25,1.15,1.2513,1556.255148,1.238787,592.7,865.85,0.04,0.10134,1153596,49227,83.30073547,12.3768546,0.831948994,0.902784232,0.338421181,10637.63206
154.1,67.78,24.37,1005.93,24.5,297.65,-0.2,0.1011,400.9,674.05,1.15,1.2513,1555.616255,1.238787,592.6,865.75,0.02,0.10132,1169674,49262,83.20946503,12.3768546,0.831890535,0.902400267,0.338180737,10645.19533
154.5,67.94,24.32,1005.92,24.4,297.55,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.689795,1.238787,592.5,865.65,0.01,0.10131,1165476,49196,83.2199707,12.3768546,0.831611049,0.902559705,0.33951343,10603.40971
154.5,68.31,24.24,1005.92,24.3,297.45,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.48931,1.238787,592.5,865.65,-0.02,0.10128,1173026,49246,83.19132996,12.3768546,0.831331563,0.902339086,0.339168718,10614.18641
154.3,68.72,24.15,1005.93,24.2,297.35,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.548376,1.238787,592.5,865.65,-0.04,0.10126,1212809,49272,83.19976807,12.3768546,0.830831346,0.902332287,0.338550923,10633.55541
154.3,69.01,24.13,1005.95,24.2,297.35,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.346342,1.238787,592.6,865.75,-0.07,0.10123,1104431,49382,83.17090607,12.3768546,0.830610732,0.901979738,0.33779679,10657.29488
154.2,69.34,24.08,1005.91,24.1,297.25,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.217741,1.238787,592.5,865.65,-0.1,0.1012,1138599,49220,83.15253448,12.3768546,0.830331395,0.901942232,0.338688953,10629.22179
153.7,69.46,24.03,1005.94,24.1,297.25,-0.2,0.1011,400.6,673.75,1.14,1.2413,1555.216834,1.228887,592.5,865.65,-0.12,0.10118,1128246,49253,83.15240479,12.27794263,0.826842179,0.903919547,0.337364551,10670.94925
154.7,69.5,23.98,1005.92,24,297.15,-0.2,0.1011,400.5,673.65,1.14,1.2413,1555.193121,1.228887,592.6,865.75,-0.13,0.10117,1220091,49262,83.14901733,12.27794263,0.826564015,0.903746102,0.339497469,10603.90821
154.6,69.56,23.93,1005.89,23.9,297.05,-0.2,0.1011,400.4,673.55,1.15,1.2513,1555.192427,1.238787,592.6,865.75,-0.13,0.10117,1181876,49255,83.14891815,12.3768546,0.82999311,0.901718332,0.339326231,10609.25938
154.3,69.52,23.85,1005.9,23.8,296.95,-0.2,0.1011,400.3,673.45,1.15,1.2513,1555.262175,1.238787,592.5,865.65,-0.15,0.10115,1179944,49326,83.15888214,12.3768546,0.829713698,0.901850104,0.338180292,10645.20933
154.6,69.65,23.83,1005.91,23.8,296.95,-0.2,0.1011,400.2,673.35,1.14,1.2413,1554.871725,1.228887,592.5,865.65,-0.18,0.10112,1188489,49161,83.10310364,12.27794263,0.826227137,0.903517361,0.339975052,10589.01229
154.5,69.64,23.84,1005.91,23.7,296.85,-0.2,0.1011,400.1,673.25,1.14,1.2413,1555.158514,1.228887,592.4,865.55,-0.18,0.10112,1148060,49302,83.14407349,12.27794263,0.825948899,0.903857699,0.338783471,10626.25631
154.4,69.87,23.83,1005.9,23.7,296.85,-0.2,0.1011,400,673.15,1.15,1.2513,1555.006201,1.238787,592.6,865.75,-0.17,0.10113,1159731,49345,83.12231445,12.3768546,0.829875123,0.901483178,0.338269164,10642.41256
154.7,70.12,23.79,1005.9,23.6,296.75,-0.2,0.1011,399.9,673.05,1.14,1.2413,1555.150183,1.228887,592.4,865.55,-0.18,0.10112,1162291,49381,83.1428833,12.27794263,0.82589008,0.903851622,0.338679337,10629.52359
154.3,70.37,23.74,1005.88,23.6,296.75,-0.2,0.1011,399.8,672.95,1.15,1.2513,1554.809721,1.238787,592.6,865.75,-0.19,0.10111,1142873,49350,83.09424591,12.3768546,0.829816083,0.901290318,0.338015827,10650.38885
154.7,70.59,23.7,1005.9,23.5,296.65,-0.2,0.1011,399.7,672.85,1.15,1.2513,1554.917281,1.238787,592.5,865.65,-0.17,0.10113,1167733,49296,83.10961151,12.3768546,0.829536448,0.901549222,0.339263314,10611.22689
154.3,70.7,23.59,1005.88,23.5,296.65,-0.2,0.1011,399.6,672.75,1.15,1.2513,1554.794768,1.238787,592.5,865.65,-0.18,0.10112,1179328,49297,83.09210968,12.3768546,0.829757011,0.901435116,0.338379234,10638.95075
154.5,71.14,23.55,1005.94,23.4,296.55,-0.2,0.1011,399.7,672.85,1.14,1.2413,1554.639838,1.228887,592.6,865.75,-0.16,0.10114,1110152,49200,83.06997681,12.27794263,0.825333456,0.903267078,0.339485827,10604.27184
154.5,71.07,23.55,1005.91,23.3,296.45,-0.2,0.1011,399.6,672.75,1.14,1.2413,1554.475401,1.228887,592.4,865.55,-0.13,0.10117,1175173,49210,83.0464859,12.27794263,0.825055144,0.903484414,0.33941684,10606.42718
154.2,70.95,23.54,1005.93,23.3,296.45,-0.2,0.1011,399.5,672.65,1.15,1.2513,1554.424559,1.238787,592.4,865.55,-0.13,0.10117,1157228,49281,83.03922272,12.3768546,0.828977178,0.901420692,0.338269724,10642.39494
154.5,71.04,23.51,1005.88,23.3,296.45,-0.2,0.1011,399.6,672.75,1.15,1.2513,1554.662535,1.238787,592.5,865.65,-0.14,0.10116,1155829,49387,83.0732193,12.3768546,0.828756881,0.901438345,0.338200391,10644.5767
154.4,70.99,23.47,1005.96,23.2,296.35,-0.2,0.1011,399.5,672.65,1.15,1.2513,1554.480101,1.238787,592.4,865.55,-0.16,0.10114,1101774,49328,83.04715729,12.3768546,0.828477321,0.901386508,0.338385742,10638.74611
154,70.92,23.42,1005.91,23.2,296.35,-0.2,0.1011,399.5,672.65,1.14,1.2413,1554.671027,1.228887,592.4,865.55,-0.17,0.10113,1153507,49331,83.07443237,12.27794263,0.824776833,0.903527029,0.33748857,10667.02792
154.5,71.33,23.38,1005.95,23.2,296.35,-0.2,0.1011,399.5,672.65,1.14,1.2413,1554.452757,1.228887,592.4,865.55,-0.16,0.10114,1170147,49310,83.04325104,12.27794263,0.824776833,0.903392729,0.338728507,10627.98058
154.5,70.97,23.31,1005.91,23.1,296.25,-0.2,0.1011,399.3,672.45,1.14,1.2413,1554.336333,1.228887,592.3,865.45,-0.15,0.10115,1159067,49284,83.02661896,12.27794263,0.824717686,0.903463908,0.338907205,10622.3767
154.2,71.14,23.28,1005.99,23,296.15,-0.2,0.1011,399.1,672.25,1.14,1.2413,1554.429205,1.228887,592.3,865.45,-0.15,0.10115,1153597,49318,83.03988647,12.27794263,0.824658508,0.903531722,0.338015943,10650.38521
154.1,71.05,23.26,1005.9,23,296.15,-0.2,0.1011,398.9,672.05,1.14,1.2413,1554.286078,1.228887,592.4,865.55,-0.17,0.10113,1170000,49275,83.0194397,12.27794263,0.825097272,0.903245962,0.338091516,10648.00454
154.1,71.18,23.23,1005.92,22.9,296.05,-0.2,0.1011,399,672.15,1.14,1.2413,1554.126875,1.228887,592.3,865.45,-0.16,0.10114,1144417,49261,82.99669647,12.27794263,0.824380048,0.903285888,0.338187602,10644.97923
154.7,71.25,23.24,1005.89,22.9,296.05,-0.2,0.1011,398.9,672.05,1.14,1.2413,1554.202711,1.228887,592.4,865.55,-0.15,0.10115,1176844,49350,83.00753021,12.27794263,0.824599298,0.903235165,0.338892084,10622.85068
154.7,71.5,23.18,1005.88,22.9,296.05,-0.2,0.1011,398.9,672.05,1.14,1.2413,1554.28266,1.228887,592.3,865.45,-0.14,0.10116,1173307,49304,83.01895142,12.27794263,0.824599298,0.903449763,0.339208266,10612.94893
153.6,71.74,23.12,1005.87,22.8,295.95,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.034163,1.228887,592.3,865.45,-0.15,0.10115,1133746,49339,82.98345184,12.27794263,0.824320764,0.903243211,0.336557397,10696.54102
154.7,71.87,23.11,1005.86,22.8,295.95,-0.2,0.1011,398.8,671.95,1.14,1.2413,1553.970076,1.228887,592.3,865.45,-0.15,0.10115,1150614,49203,82.97429657,12.27794263,0.824320764,0.903196393,0.339904565,10591.20814
154.1,71.79,23.13,1005.86,22.8,295.95,-0.2,0.1011,398.9,672.05,1.14,1.2413,1554.092429,1.228887,592.4,865.55,-0.14,0.10116,1124932,49358,82.99177551,12.27794263,0.824101588,0.903179647,0.337522984,10665.9403
154.7,71.7,23.16,1005.86,22.8,295.95,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.103804,1.228887,592.2,865.35,-0.13,0.10117,1139057,49181,82.99340057,12.27794263,0.824320764,0.90347535,0.340056614,10586.47253
154,71.54,23.16,1005.87,22.8,295.95,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.072081,1.228887,592.2,865.35,-0.13,0.10117,1135784,49313,82.98886871,12.27794263,0.824759466,0.903452179,0.337611759,10663.13571
154.2,71.56,23.13,1005.89,22.7,295.85,-0.2,0.1011,398.7,671.85,1.14,1.2413,1553.886763,1.228887,592.4,865.55,-0.12,0.10118,1139010,49232,82.96239471,12.27794263,0.82404223,0.90307945,0.3386064,10631.81323
155,71.71,23.1,1005.88,22.7,295.85,-0.2,0.1011,398.7,671.85,1.14,1.2413,1553.943961,1.228887,592.3,865.45,-0.11,0.10119,1063387,49308,82.9705658,12.27794263,0.82404223,0.903277483,0.3398385,10593.2671
154.7,72,23.08,1005.86,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1554.132056,1.228887,592.4,865.55,-0.11,0.10119,1151266,49382,82.99743652,12.27794263,0.824480784,0.903283723,0.338672478,10629.73885
154.3,72.52,23.06,1005.86,22.8,295.95,-0.2,0.1011,398.5,671.65,1.14,1.2413,1554.266318,1.228887,592.5,865.65,-0.09,0.10121,1112010,49398,83.01661682,12.27794263,0.824978992,0.903300717,0.337687378,10660.74789
154.6,72.69,23.04,1005.86,22.8,295.95,-0.2,0.1011,398.5,671.65,1.14,1.2413,1554.036726,1.228887,592.6,865.75,-0.06,0.10124,1162609,49297,82.98381805,12.27794263,0.824978992,0.903076853,0.339037132,10618.30595
154.1,72.77,23.03,1005.88,22.8,295.95,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.167677,1.228887,592.6,865.75,-0.04,0.10126,1139337,49328,83.00252533,12.27794263,0.824759466,0.903222629,0.337728257,10659.4575
154.4,72.7,22.98,1005.89,22.8,295.95,-0.2,0.1011,398.4,671.55,1.14,1.2413,1554.070212,1.228887,592.5,865.65,-0.05,0.10125,1184315,49363,82.98860168,12.27794263,0.825198635,0.903257567,0.338145816,10646.29469
154.5,72.74,22.92,1005.92,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1553.543044,1.228887,592.6,865.75,-0.01,0.10129,1186126,49218,82.91329193,12.27794263,0.824480784,0.902840979,0.339361671,10608.15146
154.4,72.62,22.86,1005.9,22.7,295.85,-0.2,0.1011,398.3,671.45,1.14,1.2413,1553.936858,1.228887,592.5,865.65,-0.02,0.10128,1179718,49285,82.96955109,12.27794263,0.824919805,0.903235189,0.338680976,10629.47215
154.4,72.76,22.83,1005.92,22.6,295.75,-0.2,0.1011,398.3,671.45,1.14,1.2413,1554.003027,1.228887,592.3,865.45,-0.01,0.10129,1195892,49327,82.97900391,12.27794263,0.82442148,0.903571046,0.338392602,10638.53044
154.6,72.74,22.79,1005.89,22.6,295.75,-0.2,0.1011,398.3,671.45,1.14,1.2413,1554.051894,1.228887,592.5,865.65,-0.01,0.10129,1113833,49326,82.9859848,12.27794263,0.82442148,0.903344311,0.338837804,10624.55239
154.6,73.03,22.75,1005.88,22.6,295.75,-0.2,0.1011,398.1,671.25,1.14,1.2413,1553.703474,1.228887,592.5,865.65,-0.01,0.10129,1134496,49308,82.93621063,12.27794263,0.824860586,0.903089577,0.338961497,10620.67529
154,73.05,22.72,1005.94,22.5,295.65,-0.2,0.1011,397.9,671.05,1.14,1.2413,1553.939635,1.228887,592.4,865.55,-0.02,0.10128,1171681,49284,82.96994781,12.27794263,0.824801335,0.903368449,0.337810418,10656.86494
154.7,72.98,22.68,1005.9,22.5,295.65,-0.2,0.1011,398,671.15,1.14,1.2413,1553.858725,1.228887,592.2,865.35,-0.03,0.10127,1133375,49326,82.95838928,12.27794263,0.824581681,0.903546737,0.339056975,10617.68455
154.6,72.88,22.68,1005.95,22.5,295.65,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.883238,1.228887,592.3,865.45,-0.01,0.10129,1121699,49398,82.96189117,12.27794263,0.825021106,0.903483494,0.338343931,10640.0608
154.8,72.9,22.69,1005.93,22.5,295.65,-0.2,0.1011,397.9,671.05,1.14,1.2413,1553.807669,1.228887,592.4,865.55,-0.02,0.10128,1110153,49300,82.95109558,12.27794263,0.824801335,0.90327198,0.339455074,10605.23256
154.8,73.01,22.66,1005.95,22.5,295.65,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.851996,1.228887,592.2,865.35,-0.01,0.10129,1139078,49266,82.95742798,12.27794263,0.825021106,0.903591898,0.339689342,10597.9186
154.5,73.06,22.64,1005.93,22.4,295.55,-0.2,0.1011,397.9,671.05,1.15,1.2513,1554.001639,1.238787,592.3,865.45,-0.02,0.10128,1147373,49349,82.97880554,12.3768546,0.828001138,0.901516969,0.338460814,10636.38641
154.2,73.07,22.64,1005.9,22.4,295.55,-0.2,0.1011,398,671.15,1.14,1.2413,1553.590788,1.228887,592.3,865.45,-0.03,0.10127,1117578,49337,82.92011261,12.27794263,0.824083313,0.903219629,0.337885771,10654.48833
154.5,73.08,22.61,1005.93,22.4,295.55,-0.2,0.1011,398,671.15,1.14,1.2413,1553.583899,1.228887,592.2,865.35,-0.02,0.10128,1181237,49354,82.91912842,12.27794263,0.824083313,0.903370882,0.338426525,10637.46408
154.3,73.06,22.61,1005.94,22.4,295.55,-0.2,0.1011,397.7,670.85,1.14,1.2413,1554.026312,1.228887,592,865.15,-0.02,0.10128,1134113,49411,82.98233032,12.27794263,0.824742053,0.90395669,0.337598532,10663.55347
154.3,73.09,22.61,1005.93,22.4,295.55,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.651404,1.228887,592.3,865.45,-0.02,0.10128,1145799,49317,82.92877197,12.27794263,0.824522356,0.90328898,0.338242007,10643.26701
154.2,72.97,22.58,1005.93,22.4,295.55,-0.2,0.1011,397.9,671.05,1.14,1.2413,1553.723769,1.228887,592.1,865.25,-0.02,0.10128,1148518,49342,82.9391098,12.27794263,0.824302776,0.903604381,0.337851532,10655.56809
154.8,73.06,22.56,1005.93,22.4,295.55,-0.2,0.1011,397.7,670.85,1.14,1.2413,1553.505125,1.228887,592,865.15,-0.02,0.10128,1118616,49269,82.90787506,12.27794263,0.824742053,0.903575818,0.339668658,10598.56395
153.9,73.1,22.56,1005.93,22.4,295.55,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.61199,1.228887,592,865.15,-0.03,0.10127,1110716,49324,82.92314148,12.27794263,0.824961867,0.903628891,0.337317286,10672.44444
154.1,73.35,22.49,1005.9,22.4,295.55,-0.2,0.1011,397.7,670.85,1.14,1.2413,1553.448729,1.228887,592.1,865.25,-0.02,0.10128,1145855,49231,82.89981842,12.27794263,0.824742053,0.903403319,0.338393684,10638.49643
154.6,73.57,22.44,1005.9,22.4,295.55,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.555434,1.228887,592.1,865.25,-0.01,0.10129,1145709,49367,82.91506195,12.27794263,0.824961867,0.903506369,0.338556394,10633.38357
154.2,73.73,22.43,1005.92,22.4,295.55,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.691351,1.228887,592.1,865.25,-0.01,0.10129,1117627,49333,82.93447876,12.27794263,0.824961867,0.903605727,0.337913167,10653.62451
154.4,73.41,22.4,1005.91,22.3,295.45,-0.2,0.1011,397.7,670.85,1.14,1.2413,1553.504591,1.228887,592.3,865.45,-0.01,0.10129,1147430,49318,82.90779877,12.27794263,0.824243377,0.903206659,0.338454355,10636.58938
154.6,73.43,22.4,1005.88,22.3,295.45,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.609053,1.228887,592.1,865.25,-0.02,0.10128,1189368,49294,82.92272186,12.27794263,0.824463,0.903520529,0.339057766,10617.65977
154.3,73.43,22.38,1005.85,22.3,295.45,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.686331,1.228887,592.1,865.25,-0.03,0.10127,1180486,49345,82.9337616,12.27794263,0.824682739,0.903551978,0.338050078,10649.30979
154.6,73.51,22.35,1005.88,22.3,295.45,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.504218,1.228887,592.2,865.35,-0.04,0.10126,1190555,49346,82.90774536,12.27794263,0.824463,0.903262557,0.338700472,10628.86028
154.5,73.54,22.34,1005.94,22.2,295.35,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.214331,1.228887,592,865.15,-0.02,0.10128,1115422,49238,82.86633301,12.27794263,0.823964398,0.903363201,0.339223825,10612.46214
154.9,73.54,22.31,1005.87,22.2,295.35,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.582137,1.228887,592.1,865.25,0.01,0.10131,1118835,49330,82.91887665,12.27794263,0.823964398,0.903575964,0.339467787,10604.83538
154.5,73.43,22.32,1005.91,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.352065,1.228887,591.9,865.05,0.04,0.10134,1106637,49250,82.88600922,12.27794263,0.824183946,0.90374543,0.339141172,10615.04854
154.5,73.05,22.31,1005.88,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.373373,1.228887,592,865.15,0.07,0.10137,1183428,49300,82.88905334,12.27794263,0.824403612,0.903704814,0.338797215,10625.82524
154.4,73,22.32,1005.91,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.630629,1.228887,592.1,865.25,0.09,0.10139,1180915,49402,82.92580414,12.27794263,0.823904893,0.903811702,0.337878869,10654.70596
154.7,72.91,22.29,1005.85,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.508437,1.228887,592,865.15,0.1,0.1014,1176970,49393,82.90834808,12.27794263,0.823904893,0.903878687,0.338597055,10632.10666
154.2,73.09,22.3,1005.88,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.476073,1.228887,592.1,865.25,0.12,0.10142,1141835,49321,82.90372467,12.27794263,0.824124484,0.903773769,0.337995383,10651.03307
154.8,73.2,22.26,1005.86,22.1,295.25,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.536955,1.228887,592,865.15,0.12,0.10142,1161471,49333,82.91242218,12.27794263,0.824344192,0.903949612,0.339228004,10612.3314
154.4,73.28,22.24,1005.89,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.345335,1.228887,592,865.15,0.13,0.10143,1143112,49435,82.88504791,12.27794263,0.824124484,0.903834498,0.33765332,10661.82319
154.3,73.22,22.21,1005.88,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.544325,1.228887,592.1,865.25,0.14,0.10144,1139099,49324,82.91347504,12.27794263,0.823904893,0.903873749,0.338194005,10644.77771
154.6,73.21,22.19,1005.86,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.487395,1.228887,592,865.15,0.13,0.10143,1164818,49369,82.9053421,12.27794263,0.824124484,0.903938401,0.338542679,10633.81436
154.9,73.19,22.16,1005.87,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.438422,1.228887,592,865.15,0.12,0.10142,1142640,49255,82.89834595,12.27794263,0.823904893,0.903877552,0.339984691,10588.71207
154.4,73.08,22.16,1005.88,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.248885,1.228887,592,865.15,0.12,0.10142,1144713,49327,82.87126923,12.27794263,0.824124484,0.903738913,0.338392602,10638.53044
154.9,73.12,22.16,1005.9,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.337378,1.228887,592.1,865.25,0.13,0.10143,1123824,49361,82.88391113,12.27794263,0.82362584,0.903697342,0.339254593,10611.49968
154.7,73.04,22.14,1005.91,22,295.15,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.284079,1.228887,592,865.15,0.14,0.10144,1145948,49413,82.876297,12.27794263,0.82340644,0.903814717,0.338460007,10636.41176
154.7,73.09,22.13,1005.93,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.268645,1.228887,591.8,864.95,0.12,0.10142,1188859,49368,82.8740921,12.27794263,0.823845356,0.904016042,0.338768521,10626.72527
155.6,72.81,22.13,1005.94,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.371878,1.228887,591.9,865.05,0.11,0.10141,1196849,49358,82.88883972,12.27794263,0.82362584,0.903935175,0.340808412,10563.11954
154.8,72.96,22.13,1005.93,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.739577,1.228887,591.7,864.85,0.11,0.10141,1183242,49337,82.9413681,12.27794263,0.823845356,0.904466606,0.339200501,10613.19186
154.7,72.92,22.11,1005.99,21.9,295.05,-0.2,0.1011,397.1,670.25,1.15,1.2513,1553.045248,1.238787,592.1,865.25,0.09,0.10139,1134498,49305,82.84217834,12.3768546,0.827261285,0.901354632,0.339201386,10613.16419
154.5,72.69,22.12,1005.97,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.121405,1.228887,591.9,865.05,0.06,0.10136,1115297,49291,82.85305786,12.27794263,0.823346786,0.903626811,0.338859076,10623.88544
154.6,72.62,22.14,1005.98,21.9,295.05,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.833815,1.228887,591.9,865.05,0.03,0.10133,1235141,49327,82.81197357,12.27794263,0.823566228,0.90334133,0.338830935,10624.76779
154.4,72.74,22.11,1005.96,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.113715,1.228887,591.8,864.95,0.01,0.10131,1119283,49387,82.85195923,12.27794263,0.823346786,0.90362733,0.337981491,10651.47085
154.4,72.58,22.08,1006,21.9,295.05,-0.2,0.1011,397.3,670.45,1.14,1.2413,1552.961615,1.228887,591.7,864.85,0,0.1013,1154298,49328,82.83023071,12.27794263,0.823127461,0.903622375,0.338385742,10638.74611
154.5,72.72,22.09,1006,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.183569,1.228887,591.7,864.85,-0.02,0.10128,1119079,49302,82.86193848,12.27794263,0.823346786,0.903734584,0.338783471,10626.25631
154.8,72.79,22.07,1005.97,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.115958,1.228887,591.6,864.75,-0.03,0.10127,1114822,49343,82.85227966,12.27794263,0.823346786,0.903791405,0.339159255,10614.48256
154.3,72.68,22.06,1006.02,21.9,295.05,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.281248,1.228887,591.7,864.85,-0.05,0.10125,1139845,49267,82.87589264,12.27794263,0.823127461,0.90373085,0.338585282,10632.47634
154.4,72.77,22.08,1005.98,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.079054,1.228887,591.8,864.95,-0.07,0.10123,1108813,49251,82.84700775,12.27794263,0.823346786,0.903401672,0.338914781,10622.13925
154.6,72.61,22.07,1005.96,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.02175,1.228887,591.8,864.95,-0.08,0.10122,1140940,49336,82.83882141,12.27794263,0.823845356,0.903334732,0.338769124,10626.70634
154.6,72.67,22.08,1005.96,22,295.15,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.065329,1.228887,591.7,864.85,-0.09,0.10121,1148055,49342,82.845047,12.27794263,0.82406499,0.903472833,0.33872793,10627.99871
154.2,72.61,22.09,1005.96,22,295.15,-0.2,0.1011,397,670.15,1.14,1.2413,1553.060683,1.228887,591.8,864.95,-0.09,0.10121,1153707,49330,82.84438324,12.27794263,0.82428474,0.903338158,0.337933717,10652.97665
154.3,72.44,22.06,1005.95,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.130164,1.228887,591.8,864.95,-0.1,0.1012,1125962,49423,82.85430908,12.27794263,0.823845356,0.903363913,0.337516563,10666.14323
154.6,72.51,22.07,1005.96,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.159483,1.228887,591.8,864.95,-0.09,0.10121,1169647,49335,82.85849762,12.27794263,0.823845356,0.903410389,0.338775991,10626.49094
154.7,72.38,22.06,1005.94,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.270995,1.228887,591.7,864.85,-0.07,0.10123,1136388,49322,82.8744278,12.27794263,0.823845356,0.90367326,0.339084472,10616.82353
154.4,72.34,22.06,1005.96,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.521414,1.228887,591.8,864.95,-0.06,0.10124,1103505,49334,82.91020203,12.27794263,0.823845356,0.903750062,0.338344588,10640.04016
154.3,72.18,22.05,1005.93,22,295.15,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.291182,1.228887,591.8,864.95,-0.04,0.10126,1102975,49369,82.87731171,12.27794263,0.82406499,0.903631881,0.33788574,10654.48931
153.8,71.94,22.05,1005.97,22,295.15,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.081457,1.228887,591.7,864.85,-0.05,0.10125,1146074,49285,82.84735107,12.27794263,0.82406499,0.9035848,0.337364858,10670.93953
154.7,71.89,22.08,1005.97,22,295.15,-0.2,0.1011,397,670.15,1.14,1.2413,1552.930693,1.228887,591.7,864.85,-0.05,0.10125,1063297,49209,82.82581329,12.27794263,0.82428474,0.903474564,0.339863121,10592.49968
154.5,71.8,22.1,1005.93,22,295.15,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.227202,1.228887,591.8,864.95,-0.04,0.10126,1123248,49380,82.86817169,12.27794263,0.82406499,0.903585109,0.338248333,10643.06796
154.5,71.66,22.09,1005.95,22,295.15,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.450331,1.228887,591.7,864.85,-0.06,0.10124,1148327,49432,82.9000473,12.27794263,0.82406499,0.903829371,0.337892513,10654.27573
154.7,71.7,22.09,1005.91,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.470412,1.228887,591.7,864.85,-0.08,0.10122,1103447,49417,82.90291595,12.27794263,0.823845356,0.90379394,0.338432611,10637.27279
154.4,71.85,22.06,1005.93,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.219191,1.228887,591.6,864.75,-0.08,0.10122,1168722,49245,82.86702728,12.27794263,0.823845356,0.903741617,0.338956075,10620.84521
155.2,71.93,22.06,1005.92,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1552.904898,1.228887,591.7,864.85,-0.09,0.10121,1136886,49310,82.8221283,12.27794263,0.823845356,0.903355539,0.3402632,10580.0451
154.9,72.01,22.07,1005.92,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.449263,1.228887,591.7,864.85,-0.1,0.1012,1139904,49347,82.89989471,12.27794263,0.82362584,0.903728382,0.339350841,10608.48999
154.2,72.06,22.01,1005.96,22.1,295.25,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.232329,1.228887,591.5,864.65,-0.11,0.10119,1129092,49285,82.86890411,12.27794263,0.824344192,0.903807319,0.33824227,10643.25875
154.3,72.02,22.01,1005.93,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.213637,1.228887,591.7,864.85,-0.11,0.10119,1151904,49222,82.86623383,12.27794263,0.824124484,0.903531145,0.338894825,10622.76474
154.6,72.22,22,1005.94,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.426512,1.228887,591.8,864.95,-0.1,0.1012,1098885,49265,82.89664459,12.27794263,0.824124484,0.903580515,0.339257353,10611.41332
154.3,72.06,21.99,1005.94,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.340422,1.228887,591.7,864.85,-0.11,0.10119,1117780,49351,82.88434601,12.27794263,0.823904893,0.9036238,0.338008978,10650.60467
154.2,72.11,21.95,1005.92,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.190031,1.228887,591.6,864.75,-0.1,0.1012,1136835,49246,82.86286163,12.27794263,0.823904893,0.903670204,0.338510138,10634.83658
154.8,72,21.97,1005.92,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.364081,1.228887,591.8,864.95,-0.1,0.1012,1119060,49329,82.88772583,12.27794263,0.823904893,0.903534891,0.339255512,10611.47093
154.7,72.06,21.98,1005.93,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.164931,1.228887,591.6,864.75,-0.1,0.1012,1204864,49260,82.85927582,12.27794263,0.82362584,0.90365186,0.339511253,10603.4777
154.6,72.08,21.94,1005.91,22,295.15,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.20867,1.228887,591.7,864.85,-0.11,0.10119,1135574,49272,82.86552429,12.27794263,0.82340644,0.903527515,0.339209156,10612.92109
154.2,71.79,21.97,1005.87,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.250647,1.228887,591.5,864.65,-0.11,0.10119,1126540,49230,82.871521,12.27794263,0.82362584,0.903820703,0.338620156,10631.38132
154.3,71.97,21.95,1005.93,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.139296,1.228887,591.5,864.65,-0.1,0.1012,1057172,49266,82.85561371,12.27794263,0.82362584,0.903764392,0.338592154,10632.26053
154.9,72.25,21.95,1005.88,22,295.15,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.077666,1.228887,591.6,864.75,-0.09,0.10121,1145309,49297,82.84680939,12.27794263,0.82340644,0.903613128,0.339695031,10597.74112
154.3,72.25,21.95,1005.91,22.1,295.25,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.17417,1.228887,591.6,864.75,-0.1,0.1012,1117743,49165,82.8605957,12.27794263,0.823685419,0.903658612,0.339287727,10610.46338
154.4,72.18,21.96,1005.93,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.22106,1.228887,591.5,864.65,-0.1,0.1012,1136409,49226,82.86729431,12.27794263,0.823904893,0.903824141,0.339086903,10616.74741
154.5,72.05,21.97,1005.92,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.150137,1.228887,591.6,864.75,-0.09,0.10121,1155757,49217,82.85716248,12.27794263,0.823904893,0.903666098,0.339368566,10607.93592
154.2,72.21,21.95,1005.96,22.1,295.25,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.324774,1.228887,591.6,864.75,-0.09,0.10121,1122410,49274,82.8821106,12.27794263,0.823685419,0.903793722,0.33831778,10640.88327
154.1,72.49,21.95,1005.99,22.1,295.25,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.441733,1.228887,591.7,864.85,-0.09,0.10121,1146457,49329,82.89881897,12.27794263,0.823685419,0.903747933,0.337721411,10659.67359
154.7,72.48,21.95,1005.96,22.2,295.35,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.457968,1.228887,591.5,864.65,-0.09,0.10121,1139295,49254,82.90113831,12.27794263,0.823964398,0.904022284,0.339552611,10602.18617
154.2,72.26,21.98,1005.94,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.470358,1.228887,591.6,864.75,-0.07,0.10123,1136354,49296,82.90290833,12.27794263,0.824403612,0.903950204,0.338166794,10645.63424
154.1,72.14,21.94,1005.98,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.478262,1.228887,591.6,864.75,-0.06,0.10124,1142505,49298,82.90403748,12.27794263,0.824403612,0.903981035,0.337933779,10652.97469
154.6,71.77,21.99,1005.95,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.43495,1.228887,591.7,864.85,-0.07,0.10123,1127783,49279,82.89785004,12.27794263,0.824403612,0.90379308,0.339160971,10614.42885
154.7,71.71,21.97,1005.98,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.366911,1.228887,591.6,864.75,-0.07,0.10123,1167436,49212,82.88813019,12.27794263,0.824403612,0.903874619,0.339842403,10593.14544
154.1,71.27,21.99,1006.01,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.546194,1.228887,591.8,864.95,-0.08,0.10122,1149810,49324,82.91374207,12.27794263,0.824183946,0.90371807,0.337755646,10658.59312
154.6,70.98,21.99,1006.01,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.214812,1.228887,591.8,864.95,-0.08,0.10122,1123922,49316,82.86640167,12.27794263,0.824183946,0.903475879,0.338906511,10622.39845
154.1,71.22,21.99,1006.01,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.576102,1.228887,591.8,864.95,-0.08,0.10122,1157789,49372,82.91801453,12.27794263,0.824623394,0.903739922,0.337427276,10668.96561
155.2,71.2,22,1006,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.325201,1.228887,591.8,864.95,-0.08,0.10122,1105047,49262,82.88217163,12.27794263,0.824403612,0.903556569,0.340594746,10569.74613
154.5,71.39,22,1005.99,22.2,295.35,-0.2,0.1011,397.2,670.35,1.14,1.2413,1554.604056,1.228887,592,865.15,-0.08,0.10122,1153028,49419,83.06486511,12.27794263,0.824843293,0.904228213,0.337981398,10651.47379
154.2,71.41,21.99,1005.99,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.080817,1.228887,592.4,865.55,-0.08,0.10122,1164768,49323,82.84725952,12.27794263,0.824623394,0.90259024,0.337981677,10651.46498
154.2,71.43,22,1005.99,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.183249,1.228887,592.1,865.25,-0.08,0.10122,1168031,49176,82.8618927,12.27794263,0.824403612,0.903058992,0.338991993,10619.71984
154.6,71.43,22.03,1005.99,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.440665,1.228887,591.8,864.95,-0.08,0.10122,1112420,49270,82.89866638,12.27794263,0.824623394,0.903640955,0.339222925,10612.4903
154.5,71.39,22,1006.01,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.256575,1.228887,591.8,864.95,-0.05,0.10125,1148544,49234,82.87236786,12.27794263,0.824623394,0.903581539,0.339251385,10611.6
154.2,71.99,21.98,1006,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.265387,1.228887,592,865.15,-0.03,0.10127,1134300,49347,82.87362671,12.27794263,0.824623394,0.903375502,0.337817299,10656.64786
153.9,72.27,21.95,1006,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.431319,1.228887,591.9,865.05,-0.02,0.10128,1112704,49290,82.89733124,12.27794263,0.824403612,0.903653134,0.337549966,10665.08772
154.3,72.46,21.94,1005.97,22.2,295.35,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.385443,1.228887,591.8,864.95,-0.01,0.10129,1119016,49228,82.89077759,12.27794263,0.824843293,0.903775918,0.33885352,10624.05962
154.4,72.46,21.94,1006.01,22.2,295.35,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.326109,1.228887,591.9,865.05,0,0.1013,1085475,49321,82.88230133,12.27794263,0.824843293,0.903626298,0.338433768,10637.2364
154.9,72.47,21.96,1005.96,22.2,295.35,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.320769,1.228887,591.8,864.95,0.02,0.10132,1123284,49212,82.88153839,12.27794263,0.824843293,0.903803766,0.340281759,10579.46804
154.1,72.47,21.94,1006.01,22.2,295.35,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.363654,1.228887,591.7,864.85,0.04,0.10134,1123653,49322,82.88766479,12.27794263,0.824843293,0.904016503,0.337769341,10658.16093
154.7,72.46,21.95,1006.01,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.185225,1.228887,591.7,864.85,0.06,0.10136,1131554,49291,82.86217499,12.27794263,0.824623394,0.903936135,0.339297728,10610.15061
154.3,72.47,21.93,1005.98,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.616797,1.228887,591.8,864.95,0.05,0.10135,1177089,49410,82.92382813,12.27794263,0.823904893,0.904095295,0.337605365,10663.33765
153.9,73.09,21.78,1006,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.297644,1.228887,591.8,864.95,0.05,0.10135,1160381,49297,82.87823486,12.27794263,0.824183946,0.903861981,0.337502035,10666.60234
154.3,73.68,21.74,1005.96,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.330916,1.228887,591.7,864.85,0.04,0.10134,1098824,49283,82.88298798,12.27794263,0.824403612,0.90399257,0.338475358,10635.92936
154.2,73.79,21.73,1005.99,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.215933,1.228887,591.8,864.95,0.04,0.10134,1106709,49269,82.86656189,12.27794263,0.824183946,0.903777193,0.338352113,10639.8035
154.5,73.85,21.73,1005.98,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.566702,1.228887,591.7,864.85,0.04,0.10134,1154928,49275,82.91667175,12.27794263,0.824403612,0.904164917,0.338969106,10620.43689
154.3,73.92,21.79,1005.97,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.218657,1.228887,591.8,864.95,0.04,0.10134,1096552,49317,82.86695099,12.27794263,0.824403612,0.903779185,0.338242007,10643.26701
154.6,74.01,21.83,1006,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.374762,1.228887,591.9,865.05,0.02,0.10132,1133394,49295,82.88925171,12.27794263,0.824183946,0.903711948,0.339050888,10617.87516
154.1,73.8,21.87,1006.03,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.742461,1.228887,591.8,864.95,0,0.1013,1133801,49328,82.94178009,12.27794263,0.824403612,0.904061884,0.337728257,10659.4575
154.3,73.58,21.92,1005.97,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.576209,1.228887,591.8,864.95,-0.01,0.10129,1155679,49147,82.91802979,12.27794263,0.824403612,0.903915347,0.33941199,10606.57874
154.2,73.65,21.93,1005.97,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.47901,1.228887,591.9,865.05,-0.03,0.10127,1123304,49318,82.90414429,12.27794263,0.824403612,0.903662952,0.338015943,10650.38521
154.7,73.82,21.95,1006,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.283972,1.228887,591.9,865.05,-0.04,0.10126,1102082,49234,82.87628174,12.27794263,0.824183946,0.903495333,0.339690546,10597.88106
154.8,74.09,21.97,1005.94,22.2,295.35,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.229124,1.228887,591.7,864.85,-0.04,0.10126,1210562,49336,82.86844635,12.27794263,0.824623394,0.903717796,0.339207377,10612.97674
154.7,74.26,21.93,1005.92,22.2,295.35,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.391051,1.228887,591.7,864.85,-0.05,0.10125,1123611,49330,82.89157867,12.27794263,0.824843293,0.903811101,0.339029482,10618.54557
154.4,74.7,21.86,1005.93,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.477248,1.228887,591.9,865.05,-0.06,0.10124,1096680,49293,82.90389252,12.27794263,0.824403612,0.903586532,0.33862601,10631.19754
154.5,74.99,21.88,1005.89,22.2,295.35,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.273558,1.228887,591.9,865.05,-0.06,0.10124,1121523,49258,82.87479401,12.27794263,0.824403612,0.903437639,0.339086092,10616.77282
154.1,75.29,21.75,1005.86,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.219298,1.228887,591.9,865.05,-0.06,0.10124,1127330,49284,82.86704254,12.27794263,0.824124484,0.90339797,0.338029776,10649.94938
154.7,75.78,21.68,1005.84,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.199164,1.228887,591.9,865.05,-0.07,0.10123,1095652,49321,82.86416626,12.27794263,0.823904893,0.90335821,0.339091347,10616.60827
154.5,75.92,21.61,1005.84,22.1,295.25,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.350409,1.228887,591.7,864.85,-0.07,0.10123,1131128,49206,82.88577271,12.27794263,0.823904893,0.9037313,0.339444432,10605.56505
154.2,76.19,21.6,1005.8,22.1,295.25,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.201514,1.228887,591.7,864.85,-0.08,0.10122,1120223,49248,82.86450195,12.27794263,0.824124484,0.903597428,0.338496391,10635.26848
154.8,75.84,21.61,1005.83,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.288084,1.228887,591.7,864.85,-0.09,0.10121,1116263,49258,82.8768692,12.27794263,0.82362584,0.903635653,0.339744511,10596.19767
154.2,75.77,21.64,1005.86,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.178709,1.228887,591.6,864.75,-0.08,0.10122,1128008,49353,82.8612442,12.27794263,0.823845356,0.903712031,0.33777623,10657.94358
154.3,75.83,21.61,1005.86,22,295.15,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.975394,1.228887,591.7,864.85,-0.09,0.10121,1102903,49215,82.8321991,12.27794263,0.82406499,0.903407082,0.338943027,10621.25405
154.5,76.04,21.58,1005.83,21.9,295.05,-0.2,0.1011,397,670.15,1.14,1.2413,1553.135291,1.228887,591.6,864.75,-0.11,0.10119,1167045,49273,82.8550415,12.27794263,0.823785788,0.903605146,0.338982865,10620.00583
154.4,75.95,21.61,1005.84,21.9,295.05,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.178442,1.228887,591.8,864.95,-0.11,0.10119,1093049,49374,82.86120605,12.27794263,0.824005464,0.903374161,0.33807048,10648.6671
154.6,75.47,21.61,1005.85,21.9,295.05,-0.2,0.1011,397,670.15,1.14,1.2413,1553.128455,1.228887,591.5,864.65,-0.11,0.10119,1157873,49217,82.85406494,12.27794263,0.823785788,0.903731415,0.339588222,10601.07439
154.5,75.23,21.72,1005.83,21.9,295.05,-0.2,0.1011,397,670.15,1.14,1.2413,1553.211287,1.228887,591.7,864.85,-0.12,0.10118,1102917,49334,82.86589813,12.27794263,0.823785788,0.903504379,0.338563723,10633.1534
154.5,75.7,21.62,1005.88,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1552.97267,1.228887,591.6,864.75,-0.11,0.10119,1106188,49259,82.83181,12.27794263,0.823346786,0.903486283,0.339079208,10616.98835
154.4,75.92,21.57,1005.86,21.8,294.95,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.047385,1.228887,591.6,864.75,-0.11,0.10119,1117684,49292,82.84248352,12.27794263,0.823067733,0.903540897,0.338632879,10630.98187
154.6,75.78,21.57,1005.84,21.8,294.95,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.948103,1.228887,591.6,864.75,-0.1,0.1012,1092552,49141,82.82830048,12.27794263,0.823067733,0.903493371,0.340113419,10584.7044
154.8,75.75,21.61,1005.83,21.8,294.95,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.978278,1.228887,591.6,864.75,-0.11,0.10119,1104060,49274,82.83261108,12.27794263,0.823067733,0.903490382,0.339634191,10599.63953
154.2,76.04,21.62,1005.84,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1553.08322,1.228887,591.6,864.75,-0.1,0.1012,1129252,49272,82.84760284,12.27794263,0.823287101,0.903592139,0.338331512,10640.45136
