Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.6,75.75,21.64,1005.85,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1552.873709,1.228887,591.7,864.85,-0.1,0.1012,1139480,49328,82.81767273,12.27794263,0.823287101,0.903307692,0.338824066,10624.98318
154.2,75.35,21.59,1005.89,21.8,294.95,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.078467,1.228887,591.7,864.85,-0.11,0.10119,1126106,49292,82.84692383,12.27794263,0.823506585,0.903432346,0.338194236,10644.77043
154.8,75.64,21.6,1005.88,21.8,294.95,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.133902,1.228887,591.7,864.85,-0.11,0.10119,1101184,49338,82.85484314,12.27794263,0.823506585,0.903472867,0.339193626,10613.40698
154.7,76.1,21.52,1005.87,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1553.153983,1.228887,591.6,864.75,-0.11,0.10119,1147332,49363,82.85771179,12.27794263,0.823287101,0.903618807,0.338802835,10625.649
154.3,76,21.51,1005.87,21.7,294.85,-0.2,0.1011,397,670.15,1.14,1.2413,1552.971121,1.228887,591.7,864.85,-0.11,0.10119,1089557,49317,82.83158875,12.27794263,0.82278868,0.903353872,0.338242007,10643.26701
154.6,75.98,21.52,1005.87,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.792662,1.228887,592,865.15,-0.12,0.10118,1155570,49368,82.94895172,12.27794263,0.823227383,0.903535498,0.338549536,10633.59897
155,75.63,21.46,1005.84,21.7,294.85,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.945273,1.228887,591.8,864.95,-0.12,0.10118,1172245,49323,82.82789612,12.27794263,0.823446911,0.903178654,0.339735149,10596.48968
154.2,76.14,21.38,1005.86,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.654158,1.228887,591.6,864.75,-0.12,0.10118,1111826,49302,82.78630829,12.27794263,0.822948181,0.903228361,0.338125639,10646.92996
154,76.52,21.3,1005.83,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.834403,1.228887,591.7,864.85,-0.1,0.1012,1165268,49215,82.8120575,12.27794263,0.822948181,0.903278951,0.338284032,10641.94481
154.5,76.61,21.31,1005.85,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.578482,1.228887,591.5,864.65,-0.11,0.10119,1033385,49270,82.77549744,12.27794263,0.822948181,0.903329368,0.339003505,10619.35922
154.5,76.57,21.27,1005.83,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.728659,1.228887,591.6,864.75,-0.12,0.10118,1153196,49308,82.79695129,12.27794263,0.822948181,0.903282839,0.338742247,10627.54951
154.2,77.01,21.25,1005.85,21.6,294.75,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.75173,1.228887,591.5,864.65,-0.11,0.10119,1121733,49285,82.80024719,12.27794263,0.823167634,0.903456049,0.33824227,10643.25875
154.8,77.01,21.22,1005.82,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.70014,1.228887,591.6,864.75,-0.1,0.1012,1135918,49331,82.7928772,12.27794263,0.822948181,0.903312069,0.339241757,10611.90116
154.9,76.78,21.25,1005.82,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.816939,1.228887,591.6,864.75,-0.1,0.1012,1118053,49390,82.80956268,12.27794263,0.822948181,0.903397475,0.339055395,10617.73402
154.1,76.65,21.21,1005.81,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.589697,1.228887,591.4,864.55,-0.1,0.1012,1132828,49212,82.77709961,12.27794263,0.822948181,0.903493927,0.338524333,10634.39066
154.2,76.74,21.22,1005.84,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.793707,1.228887,591.6,864.75,-0.09,0.10121,1127830,49267,82.8062439,12.27794263,0.822948181,0.903405532,0.338365849,10639.3716
154,76.93,21.26,1005.85,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.607481,1.228887,591.7,864.85,-0.09,0.10121,1094995,49278,82.7796402,12.27794263,0.822948181,0.903138029,0.337851549,10655.56753
154.1,76.52,21.3,1005.87,21.6,294.75,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.793227,1.228887,591.6,864.75,-0.09,0.10121,1095961,49298,82.80617523,12.27794263,0.822728845,0.90340518,0.337933779,10652.97469
154.7,76.17,21.27,1005.88,21.6,294.75,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.564169,1.228887,591.6,864.75,-0.09,0.10121,1101586,49259,82.77345276,12.27794263,0.822728845,0.903237666,0.339518145,10603.26244
154.7,76.28,21.23,1005.89,21.5,294.65,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.657362,1.228887,591.5,864.65,-0.09,0.10121,1149107,49230,82.78676605,12.27794263,0.822230573,0.903437138,0.339718146,10597.02004
154.4,76.26,21.26,1005.93,21.5,294.65,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.772932,1.228887,591.6,864.75,-0.09,0.10121,1126866,49303,82.80327606,12.27794263,0.822230573,0.903390341,0.338557327,10633.35427
154.7,76.09,21.31,1005.89,21.5,294.65,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.730048,1.228887,591.6,864.75,-0.09,0.10121,1153319,49377,82.79714966,12.27794263,0.822449718,0.903358981,0.338706773,10628.66257
154.1,75.66,21.33,1005.91,21.5,294.65,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.504568,1.228887,591.5,864.65,-0.09,0.10121,1087494,49272,82.76493835,12.27794263,0.822449718,0.903325396,0.338112101,10647.35626
154.5,75.87,21.3,1005.86,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.763693,1.228887,591.5,864.65,-0.09,0.10121,1154381,49315,82.80195618,12.27794263,0.822668979,0.903514888,0.338694164,10629.05825
154.4,76.45,21.27,1005.87,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.639258,1.228887,591.5,864.65,-0.08,0.10122,1147576,49368,82.78417969,12.27794263,0.822668979,0.903448942,0.338111568,10647.37306
154.4,76.14,21.26,1005.88,21.5,294.65,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.564063,1.228887,591.5,864.65,-0.08,0.10122,1135268,49243,82.7734375,12.27794263,0.822449718,0.90339395,0.338969841,10620.41386
154.2,76.12,21.29,1005.86,21.5,294.65,-0.2,0.1011,396.5,669.65,1.14,1.2413,1552.803801,1.228887,591.4,864.55,-0.08,0.10122,1111748,49246,82.80768585,12.27794263,0.822888358,0.903700562,0.338510138,10634.83658
154.3,75.85,21.32,1005.79,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.723479,1.228887,591.6,864.75,-0.08,0.10122,1087231,49335,82.79621124,12.27794263,0.822668979,0.903379219,0.338118599,10647.15165
154.4,75.61,21.35,1005.84,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.645453,1.228887,591.5,864.65,-0.08,0.10122,1120178,49264,82.7850647,12.27794263,0.822668979,0.903453472,0.338825347,10624.94301
154.2,75.59,21.34,1005.85,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.693037,1.228887,591.6,864.75,-0.08,0.10122,1205753,49344,82.79186249,12.27794263,0.822668979,0.903356957,0.337837838,10656
154.5,75.62,21.36,1005.84,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.699927,1.228887,591.6,864.75,-0.09,0.10121,1166698,49258,82.79284668,12.27794263,0.822668979,0.903336954,0.339086092,10616.77282
154.7,75.64,21.32,1005.85,21.4,294.55,-0.2,0.1011,396.5,669.65,1.14,1.2413,1552.803854,1.228887,591.6,864.75,-0.11,0.10119,1124258,49315,82.80769348,12.27794263,0.822389777,0.903362865,0.339132603,10615.31674
154.7,75.47,21.31,1005.84,21.4,294.55,-0.2,0.1011,396.4,669.55,1.14,1.2413,1552.691061,1.228887,591.6,864.75,-0.12,0.10118,1096173,49285,82.7915802,12.27794263,0.822609081,0.903255347,0.339339035,10608.85908
155.2,75.59,21.32,1005.87,21.4,294.55,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.737791,1.228887,591.7,864.85,-0.13,0.10117,1145040,49339,82.79825592,12.27794263,0.822828502,0.903133183,0.340063203,10586.2674
154.7,75.78,21.28,1005.84,21.4,294.55,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.58895,1.228887,591.7,864.85,-0.14,0.10116,1150651,49295,82.7769928,12.27794263,0.82304804,0.902999292,0.339270196,10611.01164
155.1,75.82,21.3,1005.88,21.4,294.55,-0.2,0.1011,396.4,669.55,1.14,1.2413,1552.427344,1.228887,591.7,864.85,-0.12,0.10118,1089839,49371,82.75390625,12.27794263,0.822609081,0.90293115,0.339623819,10599.96325
154.5,75.86,21.26,1005.87,21.3,294.45,-0.2,0.1011,396.2,669.35,1.15,1.2513,1553.607024,1.238787,591.4,864.55,-0.12,0.10118,1196226,49449,82.92243195,12.3768546,0.826239645,0.902158825,0.337776349,10657.93981
154.7,75.71,21.25,1005.84,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.651328,1.228887,591.7,864.85,-0.12,0.10118,1120172,49265,82.78590393,12.27794263,0.822329804,0.903094989,0.339476795,10604.55398
154.4,75.62,21.28,1005.87,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.796004,1.228887,591.5,864.65,-0.12,0.10118,1138583,49351,82.80657196,12.27794263,0.822329804,0.90346337,0.338228038,10643.70661
154.9,75.7,21.27,1005.86,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.478506,1.228887,591.4,864.55,-0.12,0.10118,1115632,49304,82.76121521,12.27794263,0.822329804,0.903362528,0.339646802,10599.24597
154.2,75.5,21.31,1005.87,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.663451,1.228887,591.3,864.45,-0.12,0.10118,1184670,49354,82.7876358,12.27794263,0.822549151,0.903629058,0.337769386,10658.15953
154.3,75.26,21.33,1005.87,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.538161,1.228887,591.4,864.55,-0.12,0.10118,1103751,49256,82.76973724,12.27794263,0.822549151,0.90340615,0.338660896,10630.1024
154.1,75.12,21.26,1005.87,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.652022,1.228887,591.5,864.65,-0.13,0.10117,1076077,49346,82.78600311,12.27794263,0.822549151,0.903333055,0.337605063,10663.34718
154.1,75.61,21.19,1005.88,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.24977,1.228887,591.4,864.55,-0.12,0.10118,1097314,49292,82.72853851,12.27794263,0.822329804,0.903195233,0.337974914,10651.67813
155.2,76.15,21.07,1005.89,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.507239,1.228887,591.3,864.45,-0.13,0.10117,1149802,49328,82.76531982,12.27794263,0.822549151,0.903489803,0.340139036,10583.90722
153.9,76.39,21,1005.89,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.587027,1.228887,591.4,864.55,-0.13,0.10117,1138085,49346,82.77671814,12.27794263,0.822050528,0.903416834,0.3371669,10677.20468
154.2,76.27,20.99,1005.88,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.454047,1.228887,591.3,864.45,-0.13,0.10117,1129855,49409,82.75772095,12.27794263,0.8222698,0.903450911,0.337393395,10670.03696
154.1,76.32,20.99,1005.87,21.2,294.35,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.58457,1.228887,591.3,864.45,-0.12,0.10118,1153490,49358,82.77636719,12.27794263,0.821831373,0.903571392,0.337522984,10665.9403
154.6,76.07,21.06,1005.86,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.471938,1.228887,591.3,864.45,-0.09,0.10121,1116874,49418,82.76027679,12.27794263,0.822050528,0.903564185,0.338207,10644.36869
154.3,76.01,21.07,1005.86,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.498373,1.228887,591.3,864.45,-0.09,0.10121,1094626,49326,82.76405334,12.27794263,0.822050528,0.903583516,0.338180292,10645.20933
154.7,75.76,21.08,1005.85,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.42948,1.228887,591.3,864.45,-0.09,0.10121,1095851,49385,82.75421143,12.27794263,0.822050528,0.903533136,0.338651905,10630.38462
154.4,75.35,21.08,1005.85,21.2,294.35,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.297354,1.228887,591.4,864.55,-0.1,0.1012,1123649,49298,82.7353363,12.27794263,0.821831373,0.903280121,0.338591665,10632.27591
154.8,75.39,21.09,1005.83,21.2,294.35,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.503714,1.228887,591.3,864.45,-0.1,0.1012,1102324,49344,82.76481628,12.27794263,0.821831373,0.903562373,0.339152382,10614.69767
154.2,75.36,21.09,1005.84,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.504729,1.228887,591.3,864.45,-0.09,0.10121,1088363,49323,82.76496124,12.27794263,0.8222698,0.903588163,0.337981677,10651.46498
154.6,75.51,21.02,1005.83,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.279089,1.228887,591.4,864.55,-0.09,0.10121,1170958,49178,82.73272705,12.27794263,0.822050528,0.9032918,0.339857528,10592.674
154.5,75.81,21.02,1005.86,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.387022,1.228887,591.2,864.35,-0.09,0.10121,1087134,49342,82.74814606,12.27794263,0.822050528,0.903633421,0.33850883,10634.87767
154.6,75.88,21.03,1005.83,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.30451,1.228887,591.3,864.45,-0.08,0.10122,1108938,49300,82.73635864,12.27794263,0.821552171,0.903466782,0.339016501,10618.95213
154.2,75.53,21.01,1005.81,21.1,294.25,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.384245,1.228887,591.2,864.35,-0.08,0.10122,1094036,49389,82.74774933,12.27794263,0.821333207,0.903656439,0.337530022,10665.7179
154.6,75.61,21.03,1005.82,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.224669,1.228887,591.4,864.55,-0.08,0.10122,1112778,49331,82.7249527,12.27794263,0.821552171,0.903277027,0.338803461,10625.62937
154.6,75.7,21.06,1005.79,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.483633,1.228887,591.3,864.45,-0.06,0.10124,1154980,49260,82.76194763,12.27794263,0.821771251,0.903647878,0.339291789,10610.33635
154.4,75.39,21.09,1005.79,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.510336,1.228887,591.4,864.55,-0.06,0.10124,1073753,49360,82.76576233,12.27794263,0.821552171,0.90353607,0.338166367,10645.64767
154.4,75.39,21.09,1005.8,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.312788,1.228887,591.3,864.45,-0.05,0.10125,1098510,49286,82.7375412,12.27794263,0.821771251,0.903547966,0.338674104,10629.68782
154.8,75.17,21.12,1005.74,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.314871,1.228887,591.4,864.55,-0.05,0.10125,1129236,49293,82.73783875,12.27794263,0.821552171,0.903418134,0.339503279,10603.72674
154.5,75.01,21.11,1005.74,21.1,294.25,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.204962,1.228887,591.3,864.45,-0.04,0.10126,1082699,49142,82.72213745,12.27794263,0.821333207,0.903494126,0.339886507,10591.77087
154.9,75.05,21.11,1005.75,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.140929,1.228887,591.3,864.45,-0.04,0.10126,1091388,49238,82.71298981,12.27794263,0.821552171,0.903447276,0.340102075,10585.05746
154.5,74.92,21.11,1005.76,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.347289,1.228887,591.3,864.45,-0.03,0.10127,1148576,49350,82.74246979,12.27794263,0.821771251,0.903623287,0.338453955,10636.60194
154.8,75.22,21.08,1005.73,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.311774,1.228887,591.3,864.45,-0.02,0.10128,1113135,49315,82.73739624,12.27794263,0.821771251,0.903622349,0.339351823,10608.4593
154.8,75.21,21.05,1005.74,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.404272,1.228887,591.4,864.55,-0.02,0.10128,1110590,49349,82.75061035,12.27794263,0.821771251,0.903558653,0.339118019,10615.77326
154.8,75.31,21.04,1005.76,21.1,294.25,-0.2,0.1011,396,669.15,1.14,1.2413,1552.468359,1.228887,591.3,864.45,-0.04,0.10126,1089111,49439,82.75976563,12.27794263,0.821990449,0.903686799,0.33850068,10635.13372
154.6,75.25,21.03,1005.76,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.177298,1.228887,591.3,864.45,-0.05,0.10125,1088884,49286,82.71818542,12.27794263,0.821771251,0.903448847,0.339112801,10615.93661
154.4,75.37,21,1005.77,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.191183,1.228887,591.4,864.55,-0.06,0.10124,1168781,49319,82.72016907,12.27794263,0.821711098,0.903302603,0.338447493,10636.80505
154.1,75.37,20.99,1005.78,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.26985,1.228887,591.4,864.55,-0.07,0.10123,1094094,49292,82.73140717,12.27794263,0.821491975,0.90333512,0.337974914,10651.67813
154.4,75.67,20.94,1005.77,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.177618,1.228887,591.3,864.45,-0.07,0.10123,1124562,49222,82.7182312,12.27794263,0.821711098,0.903399001,0.339114459,10615.88472
154.4,75.8,20.9,1005.77,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.120367,1.228887,591.3,864.45,-0.06,0.10124,1111502,49235,82.71005249,12.27794263,0.821711098,0.903382155,0.339024919,10618.68847
154.1,76.01,20.91,1005.75,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.158926,1.228887,591.3,864.45,-0.07,0.10123,1138533,49286,82.71556091,12.27794263,0.821711098,0.903385326,0.338016059,10650.38157
154.3,75.81,20.91,1005.72,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.329985,1.228887,591.4,864.55,-0.07,0.10123,1087313,49343,82.73999786,12.27794263,0.821491975,0.903379111,0.33806378,10648.87816
155.2,75.72,20.95,1005.73,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.121169,1.228887,591.2,864.35,-0.07,0.10123,1140874,49301,82.71016693,12.27794263,0.821491975,0.903489067,0.340325315,10578.11405
154.6,75.59,20.99,1005.73,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.413619,1.228887,591.3,864.45,-0.07,0.10123,1140349,49332,82.7519455,12.27794263,0.821491975,0.903571628,0.338796593,10625.84476
154.2,75.42,20.96,1005.76,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.141142,1.228887,591.1,864.25,-0.05,0.10125,1113040,49261,82.71302032,12.27794263,0.821711098,0.903685135,0.338407062,10638.07588
154.5,75.39,20.95,1005.73,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.103812,1.228887,591.2,864.35,-0.03,0.10127,1085515,49243,82.70768738,12.27794263,0.821930338,0.903576536,0.339189381,10613.53981
154.1,75.43,20.95,1005.74,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.233694,1.228887,591.3,864.45,-0.04,0.10126,1077583,49332,82.72624207,12.27794263,0.821711098,0.903515147,0.337700873,10660.32187
154.3,75.69,20.95,1005.77,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.220183,1.228887,591.3,864.45,-0.06,0.10124,1084242,49223,82.72431183,12.27794263,0.821711098,0.903455181,0.33888794,10622.98056
154.3,75.61,20.94,1005.76,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.354712,1.228887,591.2,864.35,-0.08,0.10122,1104074,49326,82.74353027,12.27794263,0.821930338,0.903634841,0.338180292,10645.20933
154.4,75.56,20.92,1005.78,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.14424,1.228887,591.3,864.45,-0.1,0.1012,1117348,49313,82.71346283,12.27794263,0.821431747,0.90329946,0.338488672,10635.51101
155.2,75.68,20.89,1005.77,20.9,294.05,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.126616,1.228887,591.2,864.35,-0.1,0.1012,1107543,49290,82.71094513,12.27794263,0.821212698,0.903417921,0.340401266,10575.75387
154.2,75.45,20.86,1005.79,20.9,294.05,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.046934,1.228887,591.1,864.25,-0.11,0.10119,1098860,49298,82.69956207,12.27794263,0.821212698,0.903465946,0.338153075,10646.06615
154.3,75.73,20.86,1005.79,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1551.90872,1.228887,591.2,864.35,-0.11,0.10119,1095585,49252,82.6798172,12.27794263,0.821431747,0.903233472,0.3386884,10629.23914
155.2,75.58,20.84,1005.77,20.9,294.05,-0.2,0.1011,395.9,669.05,1.14,1.2413,1551.982527,1.228887,591.1,864.25,-0.11,0.10119,1147668,49276,82.69036102,12.27794263,0.821212698,0.903418833,0.340497978,10572.75
154.4,75.52,20.83,1005.77,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.041968,1.228887,591.1,864.25,-0.12,0.10118,1148613,49241,82.69885254,12.27794263,0.821650912,0.903437266,0.338983609,10619.98251
154.6,75.69,20.83,1005.77,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.168059,1.228887,591.1,864.25,-0.1,0.1012,1085259,49361,82.71686554,12.27794263,0.821371487,0.903579585,0.338597547,10632.0912
154.2,75.53,20.82,1005.74,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.145842,1.228887,591.2,864.35,-0.1,0.1012,1112185,49322,82.71369171,12.27794263,0.821152396,0.903431984,0.33798853,10651.24903
154.5,75.74,20.79,1005.71,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.066695,1.228887,591.2,864.35,-0.08,0.10122,1106580,49389,82.70238495,12.27794263,0.821152396,0.903424173,0.338186695,10645.00777
154.4,75.79,20.77,1005.78,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.030325,1.228887,591,864.15,-0.09,0.10121,1119131,49260,82.69718933,12.27794263,0.821152396,0.903635254,0.33885286,10624.08031
154.7,75.7,20.74,1005.72,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.348463,1.228887,591,864.15,-0.1,0.1012,1097563,49414,82.74263763,12.27794263,0.821371487,0.903842844,0.338453157,10636.62702
154.6,75.82,20.76,1005.74,20.8,293.95,-0.2,0.1011,395.5,668.65,1.14,1.2413,1552.02146,1.228887,590.9,864.05,-0.1,0.1012,1141869,49327,82.69592285,12.27794263,0.821590694,0.903735083,0.338830935,10624.76779
154.8,75.69,20.76,1005.76,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.048804,1.228887,591,864.15,-0.1,0.1012,1156081,49286,82.6998291,12.27794263,0.821371487,0.90362372,0.339551498,10602.22093
154.8,75.38,20.75,1005.79,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.059966,1.228887,591.1,864.25,-0.11,0.10119,1113186,49288,82.70142365,12.27794263,0.821152396,0.903475477,0.33953772,10602.65116
154.6,75.44,20.75,1005.81,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.387343,1.228887,591.1,864.25,-0.09,0.10121,1104770,49341,82.74819183,12.27794263,0.821152396,0.90376499,0.338734795,10627.78331
154.3,75.51,20.75,1005.82,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.135001,1.228887,591.2,864.35,-0.09,0.10121,1141488,49365,82.71214294,12.27794263,0.821371487,0.903449098,0.337913118,10653.62605
154.2,75.29,20.75,1005.84,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.860815,1.228887,591.1,864.25,-0.09,0.10121,1134632,49288,82.67297363,12.27794263,0.821152396,0.903379877,0.338221682,10643.90661
154.5,75.32,20.76,1005.87,20.8,293.95,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.872725,1.228887,590.9,864.05,-0.1,0.1012,1110845,49287,82.67467499,12.27794263,0.821590694,0.903626298,0.338886577,10623.0233
154.5,75.05,20.77,1005.85,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.098151,1.228887,591,864.15,-0.09,0.10121,1118201,49336,82.70687866,12.27794263,0.821371487,0.903684861,0.338549998,10633.58447
154.6,74.91,20.79,1005.85,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.049765,1.228887,590.9,864.05,-0.09,0.10121,1097124,49373,82.69996643,12.27794263,0.821371487,0.903780836,0.338515252,10634.67594
154.3,75.05,20.78,1005.84,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.057776,1.228887,591.1,864.25,-0.1,0.1012,1105540,49242,82.70111084,12.27794263,0.821152396,0.903498923,0.33875718,10627.08101
155.1,74.7,20.76,1005.83,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.896117,1.228887,590.9,864.05,-0.11,0.10119,1116210,49314,82.67801666,12.27794263,0.821371487,0.903618358,0.340016376,10587.72534
154,74.77,20.77,1005.81,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.996306,1.228887,590.9,864.05,-0.11,0.10119,1125339,49261,82.69232941,12.27794263,0.821371487,0.903691634,0.337968142,10651.89156
154.5,74.83,20.78,1005.82,20.8,293.95,-0.2,0.1011,395.5,668.65,1.14,1.2413,1552.239729,1.228887,591,864.15,-0.1,0.1012,1132010,49304,82.72710419,12.27794263,0.821590694,0.903763343,0.338769729,10626.68738
154.4,74.54,20.77,1005.81,20.8,293.95,-0.2,0.1011,395.6,668.75,1.15,1.2513,1552.170355,1.238787,591.3,864.45,-0.1,0.1012,1123251,49297,82.7171936,12.3768546,0.825056696,0.901291929,0.338598533,10632.06023
154.4,74.56,20.79,1005.81,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.142905,1.228887,591,864.15,-0.11,0.10119,1117991,49322,82.71327209,12.27794263,0.821371487,0.903667487,0.338426907,10637.45207
155,74.44,20.78,1005.79,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.962767,1.228887,591,864.15,-0.11,0.10119,1127104,49365,82.68753815,12.27794263,0.821152396,0.903535742,0.339446101,10605.5129
155.1,74.31,20.79,1005.81,20.8,293.95,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.999136,1.228887,591.2,864.35,-0.12,0.10118,1062881,49333,82.69273376,12.27794263,0.821590694,0.90327458,0.339885423,10591.80464
154.2,74.18,20.78,1005.8,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.288969,1.228887,591.2,864.35,-0.13,0.10117,1104682,49299,82.73413849,12.27794263,0.821152396,0.903461522,0.338146215,10646.2821
154.2,74.14,20.8,1005.81,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.147871,1.228887,591,864.15,-0.13,0.10117,1164163,49318,82.71398163,12.27794263,0.821371487,0.903621014,0.338015943,10650.38521
154.4,73.88,20.8,1005.8,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.013129,1.228887,591,864.15,-0.13,0.10117,1148618,49328,82.69473267,12.27794263,0.821371487,0.903522477,0.338385742,10638.74611
154.9,73.85,20.83,1005.82,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.842764,1.228887,591,864.15,-0.11,0.10119,1114415,49224,82.6703949,12.27794263,0.821371487,0.903447959,0.340198804,10582.04777
154.4,73.66,20.84,1005.82,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.922232,1.228887,591,864.15,-0.11,0.10119,1131558,49238,82.68174744,12.27794263,0.821152396,0.903506092,0.339004263,10619.33549
154.3,73.73,20.86,1005.81,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.039084,1.228887,590.9,864.05,-0.1,0.1012,1093547,49251,82.69844055,12.27794263,0.821152396,0.903747971,0.338695277,10629.02333
154.7,73.69,20.84,1005.83,20.8,293.95,-0.2,0.1011,395.6,668.75,1.15,1.2513,1552.295378,1.238787,591,864.15,-0.09,0.10121,1077275,49353,82.73505402,12.3768546,0.825056696,0.901801196,0.338871483,10623.49644
154.2,73.47,20.86,1005.87,20.9,294.05,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.058951,1.228887,591,864.15,-0.07,0.10123,1109326,49259,82.70127869,12.27794263,0.821212698,0.90370629,0.338420802,10637.64397
154.5,73.64,20.86,1005.83,20.9,294.05,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.332175,1.228887,590.9,864.05,-0.05,0.10125,1107186,49383,82.74031067,12.27794263,0.821870194,0.904087563,0.338227785,10643.71456
154.4,73.47,20.86,1005.86,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.176657,1.228887,591,864.15,-0.05,0.10125,1121836,49333,82.71809387,12.27794263,0.821431747,0.90384248,0.338351446,10639.82448
154.8,73.45,20.88,1005.88,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.195029,1.228887,590.9,864.05,-0.04,0.10126,1125031,49279,82.72071838,12.27794263,0.821431747,0.904012336,0.339599731,10600.71512
154.8,73.52,20.87,1005.88,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.399626,1.228887,591,864.15,-0.04,0.10126,1142160,49300,82.74994659,12.27794263,0.821650912,0.904030584,0.339455074,10605.23256
154.5,73.38,20.86,1005.9,20.9,294.05,-0.2,0.1011,395.8,668.95,1.15,1.2513,1552.369719,1.238787,591,864.15,-0.04,0.10126,1125529,49407,82.74567413,12.3768546,0.825117227,0.901979871,0.338063487,10648.88738
154.7,73.39,20.83,1005.87,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.1742,1.228887,591.1,864.25,-0.03,0.10127,1145672,49322,82.71774292,12.27794263,0.821711098,0.903759409,0.339084472,10616.82353
154.4,73.79,20.75,1005.88,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.031126,1.228887,591,864.15,-0.02,0.10128,1113455,49271,82.69730377,12.27794263,0.821930338,0.903811174,0.33877721,10626.45272
154.9,74.22,20.75,1005.9,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.159781,1.228887,591.1,864.25,-0.01,0.10129,1116983,49237,82.71568298,12.27794263,0.821711098,0.903798951,0.340108982,10584.84248
154.1,73.81,20.76,1005.92,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.663397,1.228887,591,864.15,-0.02,0.10128,1050246,49437,82.78762817,12.27794263,0.821930338,0.904273533,0.336983625,10683.01168
154.5,74.04,20.71,1005.92,21,294.15,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.183333,1.228887,591,864.15,0,0.1013,1136637,49314,82.71904755,12.27794263,0.822149695,0.90397261,0.338701032,10628.84272
154.9,73.79,20.76,1005.91,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.265257,1.228887,591,864.15,0.01,0.10131,1138747,49333,82.73075104,12.27794263,0.821431747,0.904057582,0.339447144,10605.48031
154.7,73.85,20.75,1005.92,20.9,294.05,-0.2,0.1011,395.7,668.85,1.15,1.2513,1552.229102,1.238787,591,864.15,0.01,0.10131,1096156,49299,82.72558594,12.3768546,0.825337376,0.902001691,0.339242669,10611.87266
154.4,73.53,20.74,1005.97,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.219595,1.228887,590.9,864.05,0.02,0.10132,1111227,49296,82.72422791,12.27794263,0.821431747,0.904180622,0.338605402,10631.84456
154.5,73.73,20.74,1005.95,20.9,294.05,-0.2,0.1011,395.9,669.05,1.14,1.2413,1551.869147,1.228887,591,864.15,0.02,0.10132,1150782,49306,82.67416382,12.27794263,0.821212698,0.903792832,0.338755987,10627.11845
154.6,73.76,20.76,1005.96,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.08042,1.228887,590.9,864.05,0.02,0.10132,1099246,49219,82.7043457,12.27794263,0.821711098,0.904078822,0.339574423,10601.50517
154.4,73.87,20.72,1006,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.162558,1.228887,591.1,864.25,0.03,0.10133,1117241,49315,82.71607971,12.27794263,0.821930338,0.903901159,0.338474945,10635.94236
154.9,73.69,20.79,1006.01,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.181036,1.228887,590.9,864.05,0.03,0.10133,1107802,49274,82.71871948,12.27794263,0.821711098,0.904177471,0.339853593,10592.79664
154,73.58,20.81,1006.03,21,294.15,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.197859,1.228887,591,864.15,0.04,0.10134,1103287,49260,82.72112274,12.27794263,0.822149695,0.904083428,0.337975003,10651.67532
154.7,73.82,20.79,1006.09,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.144827,1.228887,591,864.15,0.04,0.10134,1106305,49212,82.71354675,12.27794263,0.821930338,0.904044632,0.339842403,10593.14544
154.1,73.54,20.85,1006.09,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.441496,1.228887,591,864.15,0.04,0.10134,1134918,49305,82.75592804,12.27794263,0.821711098,0.904261628,0.337885802,10654.48735
154,73.32,20.9,1006.1,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.05612,1.228887,590.9,864.05,0.03,0.10133,1115200,49324,82.70087433,12.27794263,0.821930338,0.904086094,0.337536466,10665.51429
154.2,73.27,20.84,1006.11,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.268301,1.228887,590.9,864.05,0.03,0.10133,1118863,49416,82.73118591,12.27794263,0.821711098,0.904241296,0.337345602,10671.54864
154.7,73.55,20.82,1006.08,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.234389,1.228887,590.9,864.05,0.03,0.10133,1110317,49303,82.72634125,12.27794263,0.821711098,0.904216493,0.339215146,10612.73368
154.3,73.3,20.8,1006.12,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.265364,1.228887,590.8,863.95,0.02,0.10132,1149388,49428,82.7307663,12.27794263,0.821431747,0.90434548,0.337482421,10667.22229
155,73.44,20.73,1006.1,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.10034,1.228887,590.7,863.85,0.02,0.10132,1094284,49330,82.70719147,12.27794263,0.821431747,0.904356192,0.33968694,10597.99355
154,73.14,20.71,1006.11,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1551.946799,1.228887,590.7,863.85,0.02,0.10132,1089261,49283,82.68525696,12.27794263,0.821431747,0.904243892,0.337817273,10656.6487
154.7,73.34,20.69,1006.12,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.054625,1.228887,590.7,863.85,0.02,0.10132,1064913,49277,82.70066071,12.27794263,0.821650912,0.904322758,0.339394126,10607.13704
155.2,73.1,20.67,1006.14,20.9,294.05,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.986266,1.238787,590.8,863.95,0.01,0.10131,1109152,49204,82.69089508,12.3768546,0.825117227,0.902086663,0.340996228,10557.30155
154.4,73.38,20.65,1006.14,20.8,293.95,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.223601,1.228887,590.6,863.75,0.01,0.10131,1075843,49335,82.72480011,12.27794263,0.821152396,0.904552654,0.33833773,10640.25583
154.6,73.58,20.63,1006.14,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.894835,1.228887,590.6,863.75,0.01,0.10131,1111075,49320,82.67783356,12.27794263,0.821371487,0.904312241,0.338879025,10623.26003
154.9,73.37,20.62,1006.17,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.891257,1.228887,590.6,863.75,0,0.1013,1129362,49285,82.67732239,12.27794263,0.821371487,0.904284567,0.339777741,10595.16139
154.9,73.5,20.6,1006.17,20.9,294.05,-0.2,0.1011,395.7,668.85,1.15,1.2513,1552.130301,1.238787,590.6,863.75,-0.01,0.10129,1143466,49388,82.71147156,12.3768546,0.825337376,0.902404184,0.339069125,10617.30407
154.8,73.41,20.6,1006.18,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.151717,1.228887,590.7,863.85,-0.02,0.10128,1092126,49362,82.71453094,12.27794263,0.821650912,0.904293528,0.339028709,10618.56977
154.7,73.32,20.64,1006.23,20.9,294.05,-0.2,0.1011,395.7,668.85,1.15,1.2513,1552.091849,1.238787,590.7,863.85,-0.02,0.10128,1049650,49379,82.70597839,12.3768546,0.825337376,0.902220146,0.338693054,10629.09308
154.6,73.12,20.64,1006.15,20.9,294.05,-0.2,0.1011,395.8,668.95,1.15,1.2513,1552.759795,1.238787,590.7,863.85,-0.02,0.10128,1121365,49505,82.80139923,12.3768546,0.825117227,0.902707278,0.337612635,10663.10802
155,72.63,20.66,1006.17,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.868719,1.228887,590.8,863.95,-0.01,0.10129,1122954,49324,82.67410278,12.27794263,0.821650912,0.90398021,0.339728261,10596.70452
154.5,72.97,20.68,1006.17,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.204802,1.228887,590.7,863.85,-0.01,0.10129,1090788,49320,82.72211456,12.27794263,0.821431747,0.904357404,0.338659828,10630.13592
155,72.99,20.71,1006.19,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.934836,1.228887,591,864.15,-0.01,0.10129,1125088,49333,82.68354797,12.27794263,0.821650912,0.903765771,0.339666283,10598.63806
154.6,72.7,20.72,1006.22,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.156363,1.228887,590.8,863.95,-0.01,0.10129,1089298,49305,82.7151947,12.27794263,0.821431747,0.904190602,0.338982122,10620.02911
155,73.03,20.69,1006.22,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1552.546118,1.228887,590.8,863.95,-0.01,0.10129,1149129,49361,82.77087402,12.27794263,0.821650912,0.904475557,0.339473608,10604.65355
154.6,72.83,20.7,1006.2,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.146536,1.228887,590.8,863.95,-0.01,0.10129,1150036,49248,82.71379089,12.27794263,0.821431747,0.904183415,0.339374462,10607.75162
154.7,72.45,20.75,1006.21,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1552.826071,1.228887,591.4,864.55,-0.01,0.10129,1127625,49381,82.81086731,12.27794263,0.821431747,0.903892185,0.338679337,10629.52359
154.5,72.54,20.7,1006.24,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.039404,1.228887,591,864.15,-0.01,0.10129,1107675,49310,82.69848633,12.27794263,0.821491975,0.903842277,0.338728507,10627.98058
154.6,72.62,20.73,1006.23,21,294.15,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.182745,1.228887,590.6,863.75,-0.01,0.10129,1078444,49414,82.71896362,12.27794263,0.821711098,0.904472658,0.338234377,10643.50712
154.4,72.28,20.71,1006.2,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.037428,1.228887,590.7,863.85,-0.01,0.10129,1140473,49303,82.69820404,12.27794263,0.821491975,0.904235012,0.338557327,10633.35427
154.6,72.33,20.71,1006.23,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1551.978896,1.228887,590.5,863.65,-0.01,0.10129,1114187,49297,82.68984222,12.27794263,0.821491975,0.904455001,0.339037132,10618.30595
154.4,72.55,20.7,1006.21,21,294.15,-0.2,0.1011,396,669.15,1.15,1.2513,1552.262053,1.238787,590.5,863.65,-0.01,0.10129,1110205,49388,82.73029327,12.3768546,0.825177725,0.90263137,0.337974648,10651.68653
154.9,72.36,20.7,1006.2,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.151236,1.228887,590.6,863.75,-0.01,0.10129,1079391,49185,82.71446228,12.27794263,0.821491975,0.904449621,0.340468556,10573.66365
154.7,72.19,20.72,1006.16,21,294.15,-0.2,0.1011,395.9,669.05,1.15,1.2513,1552.238554,1.238787,590.7,863.85,0,0.1013,1117734,49342,82.72693634,12.3768546,0.825397831,0.902376963,0.338947029,10621.12864
154.1,71.97,20.72,1006.2,21,294.15,-0.2,0.1011,396,669.15,1.15,1.2513,1552.094572,1.238787,590.8,863.95,-0.01,0.10129,1110904,49188,82.70636749,12.3768546,0.825177725,0.902115931,0.338689507,10629.20441
154.5,72.22,20.74,1006.18,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1551.966345,1.228887,590.6,863.75,-0.02,0.10128,1084664,49269,82.68804932,12.27794263,0.821491975,0.904289365,0.339010386,10619.14369
154.4,72.18,20.74,1006.18,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.050406,1.228887,590.7,863.85,-0.02,0.10128,1106801,49222,82.70005798,12.27794263,0.821491975,0.904219445,0.339114459,10615.88472
154.3,72.36,20.75,1006.18,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.041327,1.228887,590.8,863.95,-0.01,0.10129,1129551,49316,82.69876099,12.27794263,0.821491975,0.90410647,0.338248866,10643.0512
154.8,72.05,20.81,1006.18,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.264456,1.228887,590.9,864.05,-0.01,0.10129,1106446,49319,82.7306366,12.27794263,0.821491975,0.90413827,0.3393243,10609.31977
154.4,71.82,20.81,1006.21,21,294.15,-0.2,0.1011,395.9,669.05,1.15,1.2513,1552.354071,1.238787,590.9,864.05,-0.01,0.10129,1084764,49486,82.74343872,12.3768546,0.825397831,0.902174187,0.337305337,10672.82254
154.8,72.18,20.8,1006.18,21,294.15,-0.2,0.1011,396.1,669.25,1.15,1.2513,1552.064185,1.238787,591,864.15,-0.01,0.10129,1113396,49334,82.70202637,12.3768546,0.824957737,0.901831563,0.339221128,10612.54651
154.4,72.11,20.81,1006.25,21,294.15,-0.2,0.1011,396.1,669.25,1.15,1.2513,1552.222105,1.238787,590.8,863.95,-0.01,0.10129,1065337,49335,82.72458649,12.3768546,0.824957737,0.902208986,0.33833773,10640.25583
154.5,72.2,20.8,1006.23,21,294.15,-0.2,0.1011,396,669.15,1.15,1.2513,1552.126669,1.238787,590.8,863.95,-0.02,0.10128,1114869,49278,82.71095276,12.3768546,0.825177725,0.902114463,0.33894847,10621.0835
154.2,72.59,20.78,1006.22,21,294.15,-0.2,0.1011,396,669.15,1.15,1.2513,1552.081541,1.238787,590.8,863.95,-0.03,0.10127,1049000,49331,82.70450592,12.3768546,0.825177725,0.902056645,0.337926867,10653.19261
154.1,72.32,20.8,1006.24,21,294.15,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.813872,1.228887,590.7,863.85,-0.03,0.10127,1087038,49229,82.6662674,12.27794263,0.821272969,0.90402139,0.338407432,10638.06424
154.8,72.54,20.84,1006.26,21,294.15,-0.2,0.1011,396,669.15,1.14,1.2413,1552.195509,1.228887,590.8,863.95,-0.03,0.10127,1064878,49234,82.72078705,12.27794263,0.821491975,0.904169115,0.339910126,10591.03488
154.7,72.16,20.88,1006.3,21,294.15,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.146376,1.228887,590.8,863.95,-0.02,0.10128,1121569,49314,82.71376801,12.27794263,0.821272969,0.904158243,0.33913948,10615.10149
154.5,71.91,20.94,1006.29,21,294.15,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.079619,1.228887,590.8,863.95,-0.02,0.10128,1099066,49244,82.70423126,12.27794263,0.821054079,0.904109422,0.339182493,10613.75534
154.8,71.89,20.98,1006.3,21.1,294.25,-0.2,0.1011,396,669.15,1.14,1.2413,1552.098151,1.228887,590.8,863.95,-0.02,0.10128,1116598,49301,82.70687866,12.27794263,0.821990449,0.904122975,0.339448188,10605.44767
155,71.65,20.98,1006.31,21.1,294.25,-0.2,0.1011,396.1,669.25,1.15,1.2513,1552.170195,1.238787,590.8,863.95,-0.03,0.10127,1056494,49332,82.71717072,12.3768546,0.825458255,0.902121331,0.339673169,10598.42323
154.7,71.77,21.02,1006.27,21.1,294.25,-0.2,0.1011,395.9,669.05,1.14,1.2413,1552.354124,1.228887,590.8,863.95,-0.04,0.10126,1093321,49306,82.74344635,12.27794263,0.822209763,0.904260025,0.339194506,10613.37944
154.4,71.45,21.04,1006.25,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.293562,1.228887,590.8,863.95,-0.04,0.10126,1084766,49289,82.73479462,12.27794263,0.821552171,0.904215749,0.33865349,10630.33484
154.9,71.45,21.01,1006.25,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.160048,1.228887,590.9,864.05,-0.03,0.10127,1108429,49267,82.71572113,12.27794263,0.821771251,0.904011808,0.33990188,10591.2918
154.1,71.29,21.05,1006.28,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.930479,1.228887,590.8,863.95,-0.02,0.10128,1101872,49421,82.82578278,12.27794263,0.821771251,0.904731358,0.337092723,10679.55419
154.8,71.23,21.06,1006.28,21.1,294.25,-0.2,0.1011,396,669.15,1.14,1.2413,1552.086295,1.228887,590.8,863.95,-0.03,0.10127,1108740,49303,82.70518494,12.27794263,0.821990449,0.904089249,0.339434418,10605.87791
154.3,71.42,21.06,1006.26,21.1,294.25,-0.2,0.1011,396,669.15,1.14,1.2413,1552.051367,1.228887,590.7,863.85,-0.03,0.10127,1115382,49256,82.70019531,12.27794263,0.821990449,0.904195091,0.338660896,10630.1024
153.9,71.48,21.03,1006.31,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.947386,1.228887,590.7,863.85,-0.02,0.10128,1133379,49205,82.68534088,12.27794263,0.821771251,0.904144103,0.338133073,10646.69591
154.5,71.43,21.03,1006.27,21.1,294.25,-0.2,0.1011,396,669.15,1.14,1.2413,1552.114172,1.228887,590.9,864.05,-0.01,0.10129,1092250,49291,82.70916748,12.27794263,0.821990449,0.90402836,0.338859076,10623.88544
154.8,71.58,21.04,1006.33,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.77606,1.228887,590.9,864.05,-0.01,0.10129,1101022,49165,82.66086578,12.27794263,0.821771251,0.903781003,0.340387168,10576.19186
154.3,71.55,20.98,1006.29,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.471617,1.228887,590.9,864.05,-0.01,0.10129,1123116,49308,82.76023102,12.27794263,0.821771251,0.904289743,0.338303745,10641.32469
154.5,72.07,20.92,1006.32,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.147978,1.228887,590.8,863.95,-0.01,0.10129,1078069,49319,82.71399689,12.27794263,0.821771251,0.90418447,0.338666694,10629.92039
154.5,72.62,20.92,1006.33,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.189314,1.228887,590.9,864.05,-0.01,0.10129,1111508,49325,82.71990204,12.27794263,0.821771251,0.904083318,0.338625498,10631.21359
154.9,72.39,20.97,1006.31,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.235403,1.228887,590.8,863.95,-0.01,0.10129,1130801,49339,82.72648621,12.27794263,0.821552171,0.904248401,0.339405864,10606.77017
154.4,72.03,20.97,1006.34,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.277327,1.228887,590.9,864.05,-0.02,0.10128,1107092,49271,82.73247528,12.27794263,0.821771251,0.904122627,0.33877721,10626.45272
154.8,71.66,20.98,1006.31,21.1,294.25,-0.2,0.1011,396.1,669.25,1.15,1.2513,1552.30638,1.238787,590.9,864.05,-0.02,0.10128,1100882,49415,82.73662567,12.3768546,0.825458255,0.902114504,0.338665084,10629.97093
154.9,71.9,20.98,1006.29,21,294.15,-0.2,0.1011,396.1,669.25,1.15,1.2513,1552.187605,1.238787,590.9,864.05,-0.01,0.10129,1134616,49244,82.7196579,12.3768546,0.824957737,0.902052728,0.340060636,10586.34732
154.7,71.69,20.99,1006.26,21.1,294.25,-0.2,0.1011,396,669.15,1.15,1.2513,1552.314497,1.238787,590.9,864.05,-0.01,0.10129,1125271,49346,82.73778534,12.3768546,0.825678436,0.902145315,0.338919554,10621.98966
154.4,71.84,20.99,1006.28,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.084212,1.228887,590.8,863.95,-0.02,0.10128,1100712,49234,82.70488739,12.27794263,0.821552171,0.904112781,0.339031805,10618.4728
154.7,72.12,21.03,1006.29,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.21826,1.228887,590.9,864.05,0,0.1013,1163855,49287,82.72403717,12.27794263,0.821552171,0.90412954,0.339325265,10609.28959
154.6,72.06,21.05,1006.3,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1551.964529,1.228887,590.9,864.05,0.01,0.10131,1110904,49212,82.68778992,12.27794263,0.821552171,0.903968993,0.339622724,10599.99741
154.5,71.78,21.08,1006.32,21.1,294.25,-0.2,0.1011,396.2,669.35,1.15,1.2513,1552.231825,1.238787,590.9,864.05,0,0.1013,1107903,49321,82.72597504,12.3768546,0.825238191,0.902109882,0.338652961,10630.35146
154.5,71.67,21.07,1006.34,21.1,294.25,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.110114,1.238787,591,864.15,-0.02,0.10128,1077682,49286,82.70858765,12.3768546,0.825018245,0.901840205,0.338893453,10622.80777
154.4,71.86,21.08,1006.37,21.1,294.25,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.009283,1.228887,590.8,863.95,-0.02,0.10128,1067580,49327,82.69418335,12.27794263,0.821333207,0.90405798,0.338392602,10638.53044
154.3,71.75,21.07,1006.31,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1551.957159,1.228887,590.9,864.05,-0.02,0.10128,1106705,49216,82.68673706,12.27794263,0.821552171,0.903888457,0.33893614,10621.46986
154.8,71.51,21.1,1006.32,21.1,294.25,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.187338,1.228887,590.9,864.05,-0.03,0.10127,1131881,49243,82.71961975,12.27794263,0.821333207,0.904031766,0.339848001,10592.97093
154.4,71.43,21.12,1006.31,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.343069,1.228887,590.8,863.95,-0.03,0.10127,1096529,49306,82.74186707,12.27794263,0.821552171,0.904277004,0.338536728,10634.0013
155,71.63,21.14,1006.29,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.08528,1.228887,590.8,863.95,-0.03,0.10127,1092413,49272,82.70503998,12.27794263,0.821552171,0.904088507,0.340086799,10585.5329
154.2,71.57,21.16,1006.29,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1552.2181,1.228887,591.2,864.35,-0.02,0.10128,1100616,49294,82.72401428,12.27794263,0.821771251,0.903685192,0.338180514,10645.20233
154.3,71.15,21.21,1006.32,21.1,294.25,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.016333,1.228887,591,864.15,0,0.1013,1056658,49277,82.69519043,12.27794263,0.821552171,0.903850443,0.338516571,10634.63448
154.3,71.09,21.14,1006.32,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.192572,1.228887,590.9,864.05,-0.01,0.10129,1083126,49301,82.72036743,12.27794263,0.822050528,0.9040857,0.338351779,10639.814
154.6,71.48,21.1,1006.33,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.176924,1.228887,590.8,863.95,0,0.1013,1149093,49205,82.71813202,12.27794263,0.822050528,0.904230694,0.33967104,10598.48965
154.3,71.68,21.11,1006.28,21.2,294.35,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.183493,1.228887,591,864.15,-0.01,0.10129,1087373,49269,82.71907043,12.27794263,0.821831373,0.903947679,0.338571537,10632.90797
154.4,71.67,21.12,1006.28,21.2,294.35,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.175482,1.228887,590.8,863.95,-0.02,0.10128,1156113,49353,82.71792603,12.27794263,0.821831373,0.904179527,0.338214331,10644.13795
154.8,71.28,21.13,1006.28,21.2,294.35,-0.2,0.1011,396.4,669.55,1.14,1.2413,1552.211851,1.228887,590.9,864.05,-0.01,0.10129,1111382,49278,82.72312164,12.27794263,0.821612335,0.9040998,0.339606622,10600.5
154.4,71.35,21.15,1006.29,21.2,294.35,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.168486,1.238787,591,864.15,-0.01,0.10129,1095308,49279,82.71692657,12.3768546,0.825518646,0.901907689,0.338722212,10628.17811
154.5,70.95,21.17,1006.3,21.2,294.35,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.762038,1.228887,590.8,863.95,0,0.1013,1100091,49402,82.80171967,12.27794263,0.821831373,0.904658426,0.338097703,10647.80971
154.1,71.27,21.16,1006.29,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.348944,1.228887,591,864.15,0.01,0.10131,1092092,49275,82.7427063,12.27794263,0.822050528,0.904118788,0.338091516,10648.00454
155.6,71.27,21.17,1006.28,21.2,294.35,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.988371,1.228887,591.6,864.75,0.02,0.10132,1129468,49427,82.83405304,12.27794263,0.822050528,0.903823344,0.340332645,10577.88625
155.4,71.1,21.2,1006.26,21.3,294.45,-0.2,0.1011,396.1,669.25,1.15,1.2513,1553.836134,1.238787,591.6,864.75,0.04,0.10134,1145411,49454,82.95516205,12.3768546,0.826460093,0.90246224,0.339709629,10597.28571
155.1,70.72,21.21,1006.31,21.3,294.45,-0.2,0.1011,396.2,669.35,1.15,1.2513,1553.563551,1.238787,592.1,865.25,0.08,0.10138,1114186,49374,82.91622162,12.3768546,0.826239645,0.901708062,0.339603183,10600.60735
155.1,71.02,21.22,1006.32,21.2,294.35,-0.2,0.1011,396.1,669.25,1.15,1.2513,1553.180739,1.238787,591.8,864.95,0.09,0.10139,1154296,49350,82.86153412,12.3768546,0.82595904,0.901846663,0.33976834,10595.45455
154.1,70.88,21.23,1006.29,21.2,294.35,-0.2,0.1011,396.2,669.35,1.15,1.2513,1553.106078,1.238787,592,865.15,0.09,0.10139,1129219,49326,82.85086823,12.3768546,0.825738784,0.901530087,0.337741951,10659.02531
153.8,70.91,21.24,1006.32,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.042395,1.228887,591.4,864.55,0.07,0.10137,1106750,49242,82.69891357,12.27794263,0.822549151,0.903519131,0.337659458,10661.62939
154.4,70.93,21.24,1006.29,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.450095,1.228887,591.2,864.35,0.08,0.10138,1137786,49237,82.75715637,12.27794263,0.822549151,0.904105339,0.339011148,10619.11982
153.7,70.61,21.25,1006.28,21.3,294.45,-0.2,0.1011,396.2,669.35,1.15,1.2513,1552.49848,1.238787,591.5,864.65,0.09,0.10139,1100943,49283,82.7640686,12.3768546,0.826239645,0.901741861,0.337159187,10677.44893
154.7,71.08,21.26,1006.29,21.3,294.45,-0.2,0.1011,396.4,669.55,1.14,1.2413,1551.859641,1.228887,591.3,864.45,0.09,0.10139,1205475,49214,82.67280579,12.27794263,0.822110575,0.903566818,0.339828592,10593.57595
155.5,70.73,21.27,1006.31,21.3,294.45,-0.2,0.1011,396.5,669.65,1.14,1.2413,1552.454153,1.228887,591.2,864.35,0.12,0.10142,1139257,49366,82.75773621,12.27794263,0.821891462,0.904208478,0.34053419,10571.62572
154.5,70.71,21.27,1006.31,21.3,294.45,-0.2,0.1011,396.4,669.55,1.15,1.2513,1553.32926,1.238787,591.2,864.35,0.16,0.10146,1131740,49417,82.88275146,12.3768546,0.825799101,0.90291544,0.337995077,10651.04272
