Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.5,70.87,21.3,1006.37,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.384085,1.228887,591.4,864.55,0.18,0.10148,1077587,49290,82.74772644,12.27794263,0.822329804,0.90404458,0.338865951,10623.6699
155,70.45,21.3,1006.36,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.206404,1.228887,591.4,864.55,0.19,0.10149,1130699,49244,82.72234344,12.27794263,0.822549151,0.903939534,0.340280171,10579.51742
155.1,70.59,21.28,1006.32,21.3,294.45,-0.2,0.1011,396.4,669.55,1.14,1.2413,1552.915472,1.228887,591.6,864.75,0.21,0.10151,1064908,49252,82.82363892,12.27794263,0.822110575,0.904245733,0.3404444,10574.41393
154.2,70.67,21.27,1006.36,21.4,294.55,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.614424,1.228887,591.5,864.65,0.22,0.10152,1033833,49294,82.78063202,12.27794263,0.822828502,0.904181867,0.338180514,10645.20233
155.1,70.61,21.31,1006.34,21.4,294.55,-0.2,0.1011,396.4,669.55,1.14,1.2413,1552.644064,1.228887,591.8,864.95,0.22,0.10152,1102873,49336,82.78486633,12.27794263,0.822609081,0.903809283,0.339864755,10592.44874
154,70.57,21.29,1006.37,21.4,294.55,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.810584,1.238787,591.6,864.75,0.2,0.1015,1174994,49513,82.80865479,12.3768546,0.826079556,0.902112159,0.336248029,10706.38247
154.8,70.94,21.3,1006.36,21.4,294.55,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.674185,1.238787,591.6,864.75,0.17,0.10147,1113119,49347,82.78916931,12.3768546,0.826079556,0.901937973,0.339131764,10615.34302
154.4,70.51,21.35,1006.36,21.4,294.55,-0.2,0.1011,396.5,669.65,1.14,1.2413,1552.723586,1.228887,591.5,864.65,0.16,0.10146,1066320,49293,82.7962265,12.27794263,0.822389777,0.904111559,0.33862601,10631.19754
154.4,70.34,21.35,1006.34,21.4,294.55,-0.2,0.1011,396.6,669.75,1.14,1.2413,1552.89897,1.228887,591.6,864.75,0.16,0.10146,1085960,49311,82.82128143,12.27794263,0.82217059,0.904108491,0.338502401,10635.07966
154.9,70.34,21.34,1006.33,21.4,294.55,-0.2,0.1011,396.5,669.65,1.14,1.2413,1552.785483,1.228887,591.6,864.75,0.15,0.10145,1100479,49310,82.80506897,12.27794263,0.822389777,0.904000423,0.339605474,10600.53583
154.3,70.63,21.3,1006.36,21.5,294.65,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.774588,1.228887,591.7,864.85,0.13,0.10143,1051089,49307,82.80351257,12.27794263,0.822449718,0.903811003,0.338310607,10641.10888
154.5,70.43,21.38,1006.31,21.5,294.65,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.650153,1.228887,591.6,864.75,0.12,0.10142,1066929,49227,82.78573608,12.27794263,0.822230573,0.9038263,0.339299626,10610.09126
154.8,69.78,21.47,1006.32,21.5,294.65,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.738646,1.228887,591.6,864.75,0.11,0.10141,1072987,49303,82.79837799,12.27794263,0.822449718,0.90386602,0.339434418,10605.87791
154.6,70.03,21.48,1006.32,21.5,294.65,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.869971,1.238787,591.8,864.95,0.09,0.10139,1111794,49286,82.81713867,12.3768546,0.825919637,0.901619838,0.339112801,10615.93661
154.5,70.05,21.51,1006.33,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.918143,1.228887,591.7,864.85,0.08,0.10138,1083603,49312,82.82402039,12.27794263,0.822948181,0.903790873,0.338714769,10628.41165
154,69.68,21.5,1006.34,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.851492,1.228887,591.8,864.95,0.07,0.10137,1174627,49318,82.8144989,12.27794263,0.822948181,0.903585727,0.33757753,10664.21688
154.4,69.7,21.54,1006.34,21.6,294.75,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.830183,1.228887,591.8,864.95,0.06,0.10136,1077601,49355,82.81145477,12.27794263,0.822728845,0.903545106,0.338200626,10644.5693
154.3,69.99,21.55,1006.33,21.6,294.75,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.039801,1.228887,592,865.15,0.07,0.10137,1127722,49303,82.84140015,12.27794263,0.822509626,0.90346081,0.338338054,10640.24563
154.4,69.6,21.6,1006.32,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.000548,1.228887,591.9,865.05,0.06,0.10136,1108511,49318,82.83579254,12.27794263,0.823227383,0.903538402,0.338454355,10636.58938
155.1,69.57,21.58,1006.29,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.950507,1.228887,591.9,865.05,0.05,0.10135,1117905,49315,82.8286438,12.27794263,0.823227383,0.903476763,0.340009481,10587.94004
154.5,69.34,21.61,1006.32,21.7,294.85,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.171019,1.228887,592,865.15,0.04,0.10134,1121757,49314,82.86014557,12.27794263,0.823007973,0.903481717,0.338701032,10628.84272
154.8,69.7,21.62,1006.32,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.877928,1.228887,592.2,865.35,0.04,0.10134,1104827,49400,82.81827545,12.27794263,0.823227383,0.903004611,0.338767918,10626.74419
154.9,69.45,21.63,1006.28,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1552.927863,1.228887,592,865.15,0.06,0.10136,1155339,49341,82.82540894,12.27794263,0.823287101,0.903353881,0.339392107,10607.20013
154.5,69.59,21.66,1006.33,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1552.934164,1.228887,592,865.15,0.09,0.10139,1098017,49238,82.8263092,12.27794263,0.823287101,0.903433565,0.339223825,10612.46214
154.6,68.48,21.71,1006.29,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1552.80567,1.228887,592.1,865.25,0.11,0.10141,1098785,49264,82.80795288,12.27794263,0.823287101,0.903258196,0.33926424,10611.19793
154.1,68.78,21.76,1006.32,21.9,295.05,-0.2,0.1011,397,670.15,1.14,1.2413,1553.052138,1.228887,592,865.15,0.12,0.10142,1154572,49266,82.84316254,12.27794263,0.823785788,0.903594965,0.338153279,10646.0597
156.2,68.57,21.8,1006.32,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1552.873763,1.228887,592.1,865.25,0.1,0.1014,1065264,49259,82.81768036,12.27794263,0.823346786,0.903283021,0.342810177,10501.43854
158.3,68.67,21.82,1006.27,21.9,295.05,-0.2,0.1011,397.5,670.65,1.15,1.2513,1555.904166,1.238787,593.2,866.35,0.11,0.10141,1068262,49635,83.25059509,12.3768546,0.826380283,0.902048995,0.344787217,10441.22236
158.9,68.44,21.83,1006.29,22,295.15,-0.2,0.1011,397.8,670.95,1.15,1.2513,1559.09986,1.238787,594.9,868.05,0.13,0.10143,1131332,50107,83.7071228,12.3768546,0.826220417,0.902202413,0.342833903,10500.71177
161,68.11,21.86,1006.29,22,295.15,-0.2,0.1011,398.1,671.25,1.16,1.2613,1561.202551,1.248687,596.1,869.25,0.13,0.10143,1105471,50374,84.00750732,12.47576657,0.829227849,0.900162559,0.345523592,10418.97019
162,68.02,21.89,1006.31,22.1,295.25,-0.2,0.1011,398.8,671.95,1.17,1.2713,1562.652892,1.258587,596.3,869.45,0.12,0.10142,1130656,50613,84.21469879,12.57467854,0.831828771,0.898952982,0.346027967,10403.78333
163.2,68.09,21.93,1006.3,22.1,295.25,-0.2,0.1011,399.2,672.35,1.17,1.2713,1565.522757,1.258587,596.1,869.25,0.12,0.10142,1140831,50994,84.62467957,12.57467854,0.830946428,0.901278787,0.34598665,10405.02574
164.5,67.39,21.96,1006.32,22.2,295.35,-0.2,0.1011,399.9,673.05,1.18,1.2813,1566.145895,1.268487,596.2,869.35,0.14,0.10144,1099983,51029,84.71369934,12.6735905,0.83351984,0.899694025,0.348503474,10329.88267
165.9,67.16,21.98,1006.3,22.2,295.35,-0.2,0.1011,400.4,673.55,1.18,1.2813,1568.775595,1.268487,596,869.15,0.14,0.10144,1179576,51421,85.08937073,12.6735905,0.832417884,0.901833438,0.348790088,10321.39421
167.7,66.67,22.01,1006.31,22.2,295.35,-0.21,0.10109,400.9,674.05,1.19,1.2913,1570.345244,1.278387,596,869.15,0.14,0.10144,1166936,51607,85.31360626,12.77376595,0.834947338,0.901021544,0.351303694,10247.54383
168.7,66.5,22.06,1006.31,22.2,295.35,-0.21,0.10109,401.4,674.55,1.2,1.3013,1572.859908,1.288287,595.9,869.05,0.18,0.10148,1161599,52121,85.67284393,12.8726877,0.837404906,0.901123917,0.349913429,10288.25904
170.4,66.22,22.1,1006.34,22.3,295.45,-0.21,0.10109,402,675.15,1.2,1.3013,1574.571989,1.288287,596,869.15,0.17,0.10147,1147310,52294,85.91742706,12.8726877,0.836585343,0.902181541,0.352270272,10219.42606
171.1,65.64,22.15,1006.32,22.4,295.55,-0.21,0.10109,402.5,675.65,1.21,1.3113,1576.091223,1.298187,595.6,868.75,0.17,0.10147,1175569,52655,86.13446045,12.97160946,0.83952085,0.901875787,0.351292324,10247.87551
172.9,64.69,22.2,1006.32,22.4,295.55,-0.21,0.10109,403,676.15,1.22,1.3213,1576.880026,1.308087,594.9,868.05,0.17,0.10147,1140455,52856,86.24714661,13.07053121,0.841927182,0.901456617,0.353638033,10179.90052
173.7,64.72,22.22,1006.33,22.4,295.55,-0.21,0.10109,403.7,676.85,1.22,1.3213,1577.607092,1.308087,594.6,867.75,0.18,0.10148,1200872,53110,86.35101318,13.07053121,0.840381551,0.902370884,0.353575191,10181.70984
174.3,63.49,22.3,1006.3,22.5,295.65,-0.21,0.10109,404.3,677.45,1.23,1.3313,1578.012549,1.317987,594.1,867.25,0.21,0.10151,1159438,53304,86.40893555,13.16945296,0.843045482,0.901518068,0.353505239,10183.72461
174,63.83,22.38,1006.31,22.6,295.75,-0.21,0.10109,405,678.15,1.23,1.3313,1578.59873,1.317987,593.5,866.65,0.23,0.10153,1157173,53457,86.49267578,13.16945296,0.842007415,0.902735384,0.351886765,10230.56379
174.4,64.13,22.44,1006.26,22.7,295.85,-0.21,0.10109,405.5,678.65,1.23,1.3313,1577.597479,1.317987,592.5,865.65,0.26,0.10156,1210042,53416,86.34963989,13.16945296,0.841411979,0.903378934,0.352966416,10199.27064
174.1,64.36,22.48,1006.34,22.8,295.95,-0.21,0.10109,405.8,678.95,1.23,1.3313,1577.742743,1.317987,591.7,864.85,0.26,0.10156,1154333,53343,86.37039185,13.16945296,0.841256856,0.904495079,0.352841453,10202.88283
173.9,63.53,22.5,1006.33,22.8,295.95,-0.21,0.10109,405.9,679.05,1.23,1.3313,1577.532805,1.317987,591.3,864.45,0.25,0.10155,1231421,53200,86.3404007,13.16945296,0.841037264,0.904832521,0.353383459,10187.23404
173.5,62.61,22.58,1006.35,22.8,295.95,-0.21,0.10109,405.8,678.95,1.23,1.3313,1577.456488,1.317987,591.2,864.35,0.26,0.10156,1210211,53225,86.32949829,13.16945296,0.841256856,0.904930457,0.352405012,10215.51873
173.4,62.49,22.58,1006.29,22.9,296.05,-0.21,0.10109,406.1,679.25,1.23,1.3313,1577.266791,1.317987,591,864.15,0.26,0.10156,1186502,53118,86.30239868,13.16945296,0.841101895,0.905052368,0.352911366,10200.86159
172.7,62.72,22.59,1006.32,22.9,296.05,-0.21,0.10109,406.2,679.35,1.23,1.3313,1577.432295,1.317987,590.9,864.05,0.25,0.10155,1197272,53240,86.32604218,13.16945296,0.840882458,0.905270222,0.35068126,10265.73248
173.2,62.69,22.64,1006.32,22.9,296.05,-0.21,0.10109,406.2,679.35,1.23,1.3313,1577.413817,1.317987,590.8,863.95,0.26,0.10156,1227684,53156,86.3234024,13.16945296,0.840882458,0.905408398,0.35225232,10219.94688
173.8,61.96,22.67,1006.31,23,296.15,-0.21,0.10109,406.2,679.35,1.23,1.3313,1577.459639,1.317987,590.7,863.85,0.28,0.10158,1202774,53193,86.32994843,13.16945296,0.841386003,0.905615393,0.353226725,10191.75432
174,62.27,22.69,1006.33,23,296.15,-0.21,0.10109,406.3,679.45,1.23,1.3313,1577.506636,1.317987,590.9,864.05,0.29,0.10159,1208431,53180,86.33666229,13.16945296,0.841166491,0.905418366,0.353719647,10177.55172
173.8,62.04,22.72,1006.3,23.1,296.25,-0.21,0.10109,406.5,679.65,1.23,1.3313,1578.151724,1.317987,591.2,864.35,0.28,0.10158,1235020,53213,86.42881775,13.16945296,0.841231055,0.905461904,0.353093966,10195.58631
174.1,61.86,22.77,1006.3,23.1,296.25,-0.21,0.10109,406.6,679.75,1.23,1.3313,1578.04502,1.317987,591.6,864.75,0.28,0.10158,1218912,53335,86.41357422,13.16945296,0.841011699,0.904880329,0.352894377,10201.35267
173.3,61.18,22.79,1006.3,23.2,296.35,-0.21,0.10109,406.7,679.85,1.23,1.3313,1577.948676,1.317987,591.6,864.75,0.29,0.10159,1203944,53368,86.39981079,13.16945296,0.841295584,0.90483745,0.351055598,10254.78592
174.3,61.16,22.84,1006.31,23.2,296.35,-0.21,0.10109,407,680.15,1.23,1.3313,1578.113272,1.317987,591.7,864.85,0.3,0.1016,1165711,53332,86.42332458,13.16945296,0.84063798,0.904849123,0.353319644,10189.07401
173.6,61.24,22.9,1006.33,23.3,296.45,-0.21,0.10109,407,680.15,1.23,1.3313,1578.151938,1.317987,591.7,864.85,0.3,0.1016,1203800,53408,86.42884827,13.16945296,0.841140805,0.904876004,0.351399932,10244.73733
173.5,61.5,22.91,1006.33,23.3,296.45,-0.21,0.10109,407,680.15,1.23,1.3313,1577.971106,1.317987,591.7,864.85,0.33,0.10163,1173898,53223,86.40301514,13.16945296,0.841140805,0.904822568,0.352418254,10215.13487
173.6,61.53,23.01,1006.38,23.5,296.65,-0.21,0.10109,407.1,680.25,1.23,1.3313,1577.774359,1.317987,591.8,864.95,0.34,0.10164,1151288,53275,86.37490845,13.16945296,0.841927704,0.904582923,0.352277195,10219.22523
173.7,60.15,23.05,1006.38,23.6,296.75,-0.21,0.10109,407.3,680.45,1.23,1.3313,1578.020132,1.317987,591.8,864.95,0.34,0.10164,1164139,53192,86.41001892,13.16945296,0.841992018,0.904753877,0.353030124,10197.43005
174.4,59.48,23.18,1006.36,23.6,296.75,-0.21,0.10109,407.5,680.65,1.23,1.3313,1578.046301,1.317987,591.7,864.85,0.31,0.10161,1187646,53289,86.41375732,13.16945296,0.841553367,0.90482666,0.353807616,10175.02122
174,59.49,23.22,1006.41,23.6,296.75,-0.21,0.10109,407.6,680.75,1.23,1.3313,1578.644606,1.317987,591.6,864.75,0.31,0.10161,1180970,53441,86.49922943,13.16945296,0.841334212,0.90536933,0.351992119,10227.50172
173.6,58.89,23.27,1006.36,23.7,296.85,-0.21,0.10109,407.7,680.85,1.23,1.3313,1578.273756,1.317987,591.9,865.05,0.3,0.1016,1229348,53370,86.44625092,13.16945296,0.841617728,0.90470699,0.351650132,10237.44816
173.6,57.7,23.27,1006.35,23.8,296.95,-0.21,0.10109,407.7,680.85,1.23,1.3313,1578.187987,1.317987,591.7,864.85,0.29,0.10159,1150427,53327,86.43399811,13.16945296,0.842120547,0.904876962,0.351933684,10229.19988
173.9,58.03,23.29,1006.42,23.7,296.85,-0.21,0.10109,407.8,680.95,1.23,1.3313,1578.162993,1.317987,591.8,864.95,0.28,0.10158,1219267,53279,86.43042755,13.16945296,0.841398614,0.904708635,0.352859476,10202.3617
173.3,57.75,23.4,1006.38,23.8,296.95,-0.21,0.10109,407.9,681.05,1.23,1.3313,1578.299231,1.317987,591.6,864.75,0.27,0.10157,1192619,53310,86.44989014,13.16945296,0.841682056,0.905032912,0.351437538,10243.64108
173.6,57.66,23.44,1006.37,23.9,297.05,-0.21,0.10109,407.9,681.05,1.23,1.3313,1578.054312,1.317987,591.8,864.95,0.26,0.10156,1209972,53202,86.41490173,13.16945296,0.842184761,0.904584876,0.352760565,10205.22235
173.2,57.22,23.44,1006.41,24,297.15,-0.21,0.10109,408.2,681.35,1.23,1.3313,1578.161177,1.317987,591.8,864.95,0.24,0.10154,1181714,53315,86.43016815,13.16945296,0.84202972,0.904610972,0.351201807,10250.51674
174,57.46,23.51,1006.35,24,297.15,-0.21,0.10109,408.4,681.55,1.23,1.3313,1578.084006,1.317987,591.8,864.95,0.24,0.10154,1146837,53291,86.41914368,13.16945296,0.841591619,0.904557323,0.352982883,10198.79483
174,57.11,23.58,1006.39,24.1,297.25,-0.21,0.10109,408.3,681.45,1.23,1.3313,1578.523108,1.317987,591.9,865.05,0.24,0.10154,1175305,53422,86.48187256,13.16945296,0.842313088,0.904735706,0.352117308,10223.86552
173.7,56.78,23.68,1006.42,24.2,297.35,-0.21,0.10109,408.4,681.55,1.23,1.3313,1578.297469,1.317987,591.9,865.05,0.24,0.10154,1151251,53327,86.44963837,13.16945296,0.842596457,0.904578882,0.352136411,10223.31088
173.4,57.48,23.73,1006.41,24.3,297.45,-0.21,0.10109,408.6,681.75,1.23,1.3313,1578.341261,1.317987,591.9,865.05,0.23,0.10153,1184303,53231,86.45589447,13.16945296,0.842660497,0.904585221,0.352162198,10222.56228
173.8,56.99,23.78,1006.38,24.4,297.55,-0.21,0.10109,408.6,681.75,1.23,1.3313,1578.478461,1.317987,592,865.15,0.24,0.10154,1154880,53365,86.47549438,13.16945296,0.843163194,0.904577868,0.352088245,10224.70944
173.9,56.56,23.85,1006.39,24.5,297.65,-0.21,0.10109,409,682.15,1.23,1.3313,1578.518622,1.317987,592,865.15,0.26,0.10156,1201127,53242,86.48123169,13.16945296,0.842788477,0.904653982,0.353104692,10195.2766
172.9,56.86,23.86,1006.39,24.5,297.65,-0.21,0.10109,408.9,682.05,1.23,1.3313,1578.476859,1.317987,592,865.15,0.26,0.10156,1213030,53304,86.4752655,13.16945296,0.843007724,0.904624954,0.350665839,10266.18392
172.4,56.29,23.88,1006.42,24.6,297.75,-0.21,0.10109,409.1,682.25,1.23,1.3313,1577.984457,1.317987,591.9,865.05,0.27,0.10157,1204817,53183,86.40492249,13.16945296,0.843071624,0.904433541,0.350447283,10272.58643
174.1,56.06,24,1006.35,24.5,297.65,-0.21,0.10109,409.1,682.25,1.23,1.3313,1578.244223,1.317987,591.7,864.85,0.25,0.10155,1178729,53240,86.44203186,13.16945296,0.842569343,0.904819634,0.353524073,10183.18208
173.6,56.22,24.08,1006.39,24.6,297.75,-0.21,0.10109,409.1,682.25,1.23,1.3313,1578.530638,1.317987,591.7,864.85,0.26,0.10156,1220711,53205,86.4829483,13.16945296,0.843071624,0.905042774,0.352740674,10205.79781
173.6,56.44,24.14,1006.41,24.7,297.85,-0.21,0.10109,409.2,682.35,1.23,1.3313,1578.465857,1.317987,591.8,864.95,0.25,0.10155,1256532,53219,86.47369385,13.16945296,0.843354772,0.904846838,0.352647881,10208.48329
173.8,55.98,24.14,1006.38,24.8,297.95,-0.21,0.10109,409.3,682.45,1.23,1.3313,1578.565726,1.317987,592.1,865.25,0.27,0.10157,1217676,53220,86.48796082,13.16945296,0.843637919,0.904584007,0.353047523,10196.9275
173.2,55.87,24.07,1006.35,24.8,297.95,-0.21,0.10109,409.4,682.55,1.23,1.3313,1578.870673,1.317987,592.2,865.35,0.27,0.10157,1219307,53241,86.53152466,13.16945296,0.843418564,0.904669144,0.351689944,10236.28926
173.5,55.83,24.14,1006.4,24.8,297.95,-0.21,0.10109,409.5,682.65,1.23,1.3313,1578.43894,1.317987,592,865.15,0.26,0.10156,1214453,53256,86.46984863,13.16945296,0.843199324,0.904598597,0.352199879,10221.46859
173.7,55.05,24.22,1006.36,24.8,297.95,-0.21,0.10109,409.5,682.65,1.23,1.3313,1578.520705,1.317987,592,865.15,0.28,0.10158,1214784,53270,86.48152924,13.16945296,0.843199324,0.904703629,0.352513204,10212.38342
173.7,54.81,24.3,1006.38,24.9,298.05,-0.21,0.10109,409.6,682.75,1.23,1.3313,1578.545378,1.317987,592,865.15,0.29,0.10159,1161798,53397,86.48505402,13.16945296,0.843482324,0.904744878,0.351674783,10236.73057
173.2,54.5,24.3,1006.35,25,298.15,-0.21,0.10109,409.8,682.95,1.23,1.3313,1578.695074,1.317987,592,865.15,0.27,0.10157,1237493,53306,86.50643921,13.16945296,0.843546051,0.904800713,0.351261102,10248.78637
173.3,54.88,24.3,1006.36,25,298.15,-0.21,0.10109,409.8,682.95,1.23,1.3313,1578.828322,1.317987,592,865.15,0.25,0.10155,1147501,53244,86.52547455,13.16945296,0.843546051,0.904845088,0.351873171,10230.95903
176.4,54.6,24.31,1006.37,25,298.15,-0.21,0.10109,409.8,682.95,1.23,1.3313,1578.802367,1.317987,592.1,865.25,0.27,0.10157,1183316,53280,86.52176666,13.16945296,0.843546051,0.904748471,0.357925493,10057.95918
184,54.38,24.32,1006.38,25,298.15,-0.22,0.10108,409.8,682.95,1.24,1.3413,1581.513243,1.327887,592.3,865.45,0.28,0.10158,1221299,53784,86.90903473,13.26968738,0.847055834,0.904570185,0.369847759,9733.734783
191,54.33,24.33,1006.35,25,298.15,-0.22,0.10108,410.8,683.95,1.28,1.3813,1585.070921,1.367487,591.9,865.05,0.3,0.1016,1234624,55296,87.41727448,13.66541353,0.858499288,0.900472747,0.373420295,9640.611518
202,54.1,24.4,1006.38,25,298.15,-0.23,0.10107,413,686.15,1.32,1.4213,1588.351904,1.407087,589.7,862.85,0.29,0.10159,1271578,56687,87.88598633,14.06253092,0.866961752,0.89865016,0.385235377,9344.936139
208.3,53.26,24.59,1006.33,25.1,298.25,-0.24,0.10106,415.8,688.95,1.36,1.4613,1594.061514,1.446687,587.4,860.55,0.28,0.10158,1333293,58967,88.7016449,14.45972689,0.874239852,0.89880071,0.381890191,9426.793567
216.8,53.08,24.67,1006.37,25.1,298.25,-0.25,0.10105,418.9,692.05,1.4,1.5013,1597.767287,1.486287,585.3,858.45,0.27,0.10157,1353408,60543,89.23104095,14.85700148,0.879988467,0.897573392,0.38712713,9299.270756
226.4,53.24,24.69,1006.34,25.1,298.25,-0.26,0.10104,422,695.15,1.43,1.5313,1601.752104,1.515987,583.7,856.85,0.26,0.10156,1406155,62057,89.8003006,15.15538401,0.882371223,0.897586069,0.394406363,9127.641784
234.3,53.5,24.68,1006.3,25.2,298.35,-0.26,0.10104,425,698.15,1.47,1.5713,1605.707976,1.555587,583.2,856.35,0.3,0.1016,1444463,63951,90.36542511,15.55126683,0.888262542,0.895041471,0.396080276,9089.066581
241,53.62,24.71,1006.31,25.2,298.35,-0.27,0.10103,428.2,701.35,1.52,1.6213,1610.992796,1.605087,583.7,856.85,0.44,0.10174,1450156,65704,91.12039948,16.0477086,0.895833455,0.891212014,0.396536802,9078.60249
250,53.3,24.7,1006.3,25.2,298.35,-0.28,0.10102,431.6,704.75,1.55,1.6513,1616.778242,1.634787,583.2,856.35,0.53,0.10183,1481911,67348,91.94689178,16.34626807,0.896906422,0.891635228,0.401304078,8970.7536
256.6,53.07,24.68,1006.32,25.2,298.35,-0.29,0.10101,435.1,708.25,1.59,1.6913,1623.513831,1.674387,582.4,855.55,0.59,0.10189,1521284,69070,92.90911865,16.74388674,0.900390518,0.89171492,0.401629369,8963.487919
264.1,53.11,24.72,1006.3,25.2,298.35,-0.3,0.101,438.7,711.85,1.62,1.7213,1629.668631,1.704087,582.4,855.55,0.69,0.10199,1516893,70874,93.78837585,17.04257426,0.900726212,0.891934999,0.40284662,8936.403635
273.8,53.14,24.84,1006.23,25.3,298.45,-0.31,0.10099,442.1,715.25,1.66,1.7613,1635.444624,1.743687,583.8,856.95,0.83,0.10213,1555047,72841,94.61351776,17.44034063,0.904541777,0.889269069,0.406364547,8859.040541
282.1,52.69,24.91,1006.29,25.3,298.45,-0.31,0.10099,445.7,718.85,1.69,1.7913,1641.367964,1.773387,585.8,858.95,0.95,0.10225,1586095,74583,95.45970917,17.73739974,0.904567967,0.887262981,0.408904138,8804.019497
285.1,52.45,24.94,1006.28,25.4,298.55,-0.32,0.10098,449.5,722.65,1.73,1.8313,1655.585967,1.812987,589.5,862.65,1.01,0.10231,1570462,76930,97.49085236,18.13527431,0.907155839,0.88704519,0.400645023,8985.510347
287.4,51.42,24.95,1006.24,25.4,298.55,-0.32,0.10098,452.2,725.35,1.74,1.8413,1665.26795,1.822887,595,868.15,1,0.1023,1596391,77643,98.87399292,18.23430382,0.903909899,0.885410307,0.400168338,8996.213987
287.8,51.49,25.02,1006.24,25.4,298.55,-0.32,0.10098,453.6,726.75,1.74,1.8413,1669.844931,1.822887,597.7,870.85,1.04,0.10234,1617620,78139,99.52784729,18.23430382,0.900954565,0.885142013,0.398181619,9041.100417
288.7,51.15,25.16,1006.28,25.4,298.55,-0.32,0.10098,454.6,727.75,1.74,1.8413,1670.984023,1.822887,599.3,872.45,1.05,0.10235,1635903,78328,99.69057465,18.23430382,0.898855417,0.884048193,0.398463012,9034.715622
290.6,50.95,25.18,1006.22,25.5,298.65,-0.32,0.10098,455.4,728.55,1.74,1.8413,1675.092955,1.822887,601.4,874.55,1.06,0.10236,1643800,78576,100.277565,18.23430382,0.897692407,0.884118099,0.39981949,9004.063317
290.9,50.45,25.22,1006.24,25.6,298.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1678.720435,1.822887,603.9,877.05,1.07,0.10237,1670513,78934,100.7957764,18.23430382,0.896533178,0.883469952,0.398417015,9035.75868
288.9,49.78,25.24,1006.27,25.6,298.75,-0.32,0.10098,456.6,729.75,1.74,1.8413,1680.023108,1.822887,605.9,879.05,1.06,0.10236,1617826,79057,100.9818726,18.23430382,0.895701129,0.881997255,0.395062201,9112.489097
288.2,48.98,25.23,1006.27,25.5,298.65,-0.32,0.10098,456.8,729.95,1.74,1.8413,1677.357413,1.822887,607.6,880.75,1.07,0.10237,1638800,78692,100.601059,18.23430382,0.894778497,0.878603692,0.395932963,9092.4483
287.4,49.74,25.2,1006.25,25.4,298.55,-0.32,0.10098,456.9,730.05,1.74,1.8413,1674.521567,1.822887,607.5,880.65,1.08,0.10238,1615741,78313,100.1959381,18.23430382,0.894064299,0.877088736,0.396744733,9073.844468
286.8,50.01,25.21,1006.24,25.4,298.55,-0.32,0.10098,456.9,730.05,1.74,1.8413,1672.109335,1.822887,606.7,879.85,1.08,0.10238,1604867,78221,99.85133362,18.23430382,0.894064299,0.876570247,0.396382115,9082.145397
286.8,49.81,25.24,1006.23,25.5,298.65,-0.32,0.10098,456.9,730.05,1.74,1.8413,1670.212897,1.822887,606.1,879.25,1.05,0.10235,1651129,77915,99.58041382,18.23430382,0.894571084,0.876070573,0.397938849,9046.616109
287,49.35,25.27,1006.27,25.6,298.75,-0.32,0.10098,456.9,730.05,1.74,1.8413,1670.862685,1.822887,606.2,879.35,1.09,0.10239,1609463,78141,99.67324066,18.23430382,0.895078104,0.876417194,0.397064627,9066.534146
286.8,49.88,25.3,1006.27,25.6,298.75,-0.32,0.10098,457,730.15,1.74,1.8413,1671.278075,1.822887,606.5,879.65,1.05,0.10235,1631162,78111,99.73258209,18.23430382,0.894870622,0.876248497,0.396940321,9069.373431
286.4,49.91,25.27,1006.27,25.6,298.75,-0.32,0.10098,457.1,730.25,1.74,1.8413,1671.440802,1.822887,607.2,880.35,1.06,0.10236,1598804,78054,99.75582886,18.23430382,0.894663236,0.875588177,0.396676175,9075.412709
286.7,50.2,25.35,1006.25,25.6,298.75,-0.32,0.10098,457.3,730.45,1.74,1.8413,1671.160475,1.822887,607.1,880.25,1.07,0.10237,1649854,78111,99.71578217,18.23430382,0.894248752,0.875555065,0.396801918,9072.536798
287.1,49.83,25.44,1006.26,25.6,298.75,-0.32,0.10098,457.3,730.45,1.74,1.8413,1670.773711,1.822887,607.1,880.25,1.06,0.10236,1641088,78159,99.66053009,18.23430382,0.894248752,0.875309861,0.397111501,9065.46395
287.8,49.67,25.44,1006.31,25.7,298.85,-0.32,0.10098,457.3,730.45,1.74,1.8413,1670.641264,1.822887,607,880.15,1.03,0.10233,1604054,77994,99.64160919,18.23430382,0.894755346,0.875284431,0.398921885,9024.323141
286.6,49.62,25.37,1006.33,25.6,298.75,-0.32,0.10098,457.4,730.55,1.74,1.8413,1672.967406,1.822887,607.7,880.85,1.07,0.10237,1621142,78306,99.9739151,18.23430382,0.894041655,0.875944055,0.395675731,9098.359386
286.5,49.66,25.38,1006.29,25.5,298.65,-0.32,0.10098,457.3,730.45,1.74,1.8413,1670.990752,1.822887,608.3,881.45,1.06,0.10236,1643022,78081,99.69153595,18.23430382,0.893742394,0.874107926,0.396677463,9075.383246
286.3,49.67,25.37,1006.31,25.5,298.65,-0.32,0.10098,457.3,730.45,1.74,1.8413,1670.555762,1.822887,607.7,880.85,1.05,0.10235,1633197,78061,99.62939453,18.23430382,0.893742394,0.874498651,0.396502112,9079.396787
286.4,49.92,25.35,1006.27,25.5,298.65,-0.32,0.10098,457.4,730.55,1.74,1.8413,1670.348334,1.822887,607.4,880.55,1.04,0.10234,1611385,78098,99.59976196,18.23430382,0.893535461,0.874690155,0.39645269,9080.528631
286.3,50.35,25.35,1006.26,25.6,298.75,-0.32,0.10098,457.4,730.55,1.74,1.8413,1670.042532,1.822887,607.3,880.45,1.06,0.10236,1630296,77994,99.55607605,18.23430382,0.894041655,0.874661587,0.396842723,9071.603912
286.6,50.46,25.36,1006.26,25.6,298.75,-0.32,0.10098,457.5,730.65,1.74,1.8413,1670.542677,1.822887,607.5,880.65,1.08,0.10238,1598491,78045,99.62752533,18.23430382,0.893834653,0.874771337,0.396998959,9068.033845
286.8,50.45,25.39,1006.23,25.6,298.75,-0.32,0.10098,457.6,730.75,1.74,1.8413,1670.408896,1.822887,607.8,880.95,1.1,0.1024,1659846,78053,99.6084137,18.23430382,0.893627746,0.874400176,0.397235281,9062.639121
285.8,49.64,25.44,1006.2,25.7,298.85,-0.32,0.10098,457.7,730.85,1.74,1.8413,1670.412848,1.822887,607.7,880.85,1.06,0.10236,1598363,77942,99.60897827,18.23430382,0.893926869,0.874434807,0.396413965,9081.415675
286.6,49.68,25.51,1006.22,25.8,298.95,-0.32,0.10098,457.8,730.95,1.74,1.8413,1670.513358,1.822887,607.6,880.75,1.05,0.10235,1626868,77992,99.62333679,18.23430382,0.894225991,0.874584631,0.397268743,9061.875785
286.5,49.88,25.54,1006.19,25.9,299.05,-0.32,0.10098,457.9,731.05,1.74,1.8413,1670.340163,1.822887,607.7,880.85,1.04,0.10234,1608552,77869,99.59859467,18.23430382,0.894525113,0.874353137,0.397757426,9050.742408
285.8,49.88,25.6,1006.22,26,299.15,-0.32,0.10098,458.1,731.25,1.74,1.8413,1670.973715,1.822887,607.7,880.85,1.07,0.10237,1611365,78131,99.68910217,18.23430382,0.894617148,0.874781866,0.395455034,9103.437019
285.8,49.36,25.6,1006.22,26.1,299.25,-0.32,0.10098,458.2,731.35,1.74,1.8413,1670.922926,1.822887,607.7,880.85,1.08,0.10238,1636404,77957,99.68184662,18.23430382,0.894916201,0.874771839,0.39633769,9083.163401
286.2,48.83,25.6,1006.29,26.1,299.25,-0.32,0.10098,458.3,731.45,1.73,1.8313,1671.056921,1.812987,608.1,881.25,1.07,0.10237,1631533,77911,99.70098877,18.13527431,0.892241653,0.875482882,0.397126728,9065.116352
286,48.76,25.65,1006.24,26.1,299.25,-0.32,0.10098,458.4,731.55,1.73,1.8313,1671.808928,1.812987,609,882.15,1.07,0.10237,1595074,78012,99.80841827,18.13527431,0.892035259,0.874925102,0.396335422,9083.215385
286.1,48.48,25.62,1006.26,26.3,299.45,-0.32,0.10098,458.4,731.55,1.73,1.8313,1671.324324,1.812987,609,882.15,1.03,0.10233,1611166,77958,99.73918915,18.13527431,0.893044599,0.874563028,0.39674863,9073.75533
285.8,48.43,25.54,1006.32,26.2,299.35,-0.32,0.10098,458.6,731.75,1.73,1.8313,1671.09783,1.812987,609,882.15,1.03,0.10233,1621217,78076,99.70683289,18.13527431,0.892126981,0.874430528,0.39573361,9097.028691
285.8,48.54,25.54,1006.32,26.1,299.25,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.403181,1.812987,608.8,881.95,1.05,0.10235,1611025,77943,99.60759735,18.13527431,0.89182896,0.874285018,0.39640888,9081.53219
285.8,48.34,25.56,1006.33,26.1,299.25,-0.32,0.10098,458.5,731.65,1.74,1.8413,1670.637206,1.822887,608.9,882.05,1.06,0.10236,1651626,77961,99.64102936,18.23430382,0.894295306,0.873237004,0.396317355,9083.629461
286.2,48.73,25.53,1006.36,26.1,299.25,-0.32,0.10098,458.6,731.75,1.74,1.8413,1670.750052,1.822887,608.7,881.85,1.07,0.10237,1691943,77962,99.65715027,18.23430382,0.894088533,0.873544018,0.396866942,9071.050314
286.6,48.74,25.52,1006.34,26.1,299.25,-0.32,0.10098,458.7,731.85,1.74,1.8413,1670.407881,1.822887,608.7,881.85,1.07,0.10237,1619415,77885,99.60826874,18.23430382,0.893881855,0.873343996,0.397814519,9049.443475
286.4,48.94,25.55,1006.29,26.1,299.25,-0.32,0.10098,458.7,731.85,1.74,1.8413,1670.280135,1.822887,608.6,881.75,1.07,0.10237,1651825,78018,99.59001923,18.23430382,0.893881855,0.873380059,0.396859214,9071.226955
286.1,48.88,25.6,1006.36,26.2,299.35,-0.32,0.10098,458.8,731.95,1.74,1.8413,1670.232817,1.822887,608.8,881.95,1.08,0.10238,1606539,77923,99.58325958,18.23430382,0.894180562,0.873150444,0.396926835,9069.68158
286.5,48.29,25.66,1006.34,26.3,299.45,-0.32,0.10098,458.9,732.05,1.73,1.8313,1671.626334,1.812987,609.3,882.45,1.08,0.10238,1612810,78010,99.78233337,18.13527431,0.892012416,0.874505572,0.397038495,9067.13089
286.1,48.39,25.7,1006.33,26.3,299.45,-0.32,0.10098,458.9,732.05,1.73,1.8313,1672.101912,1.812987,609.5,882.65,1.1,0.1024,1661250,78166,99.85027313,18.13527431,0.892012416,0.874601462,0.395692881,9097.965047
285.9,48.29,25.73,1006.32,26.4,299.55,-0.32,0.10098,458.9,732.05,1.73,1.8313,1671.840224,1.812987,610,883.15,1.1,0.1024,1574581,77983,99.8128891,18.13527431,0.892516614,0.873894386,0.396344179,9083.01469
285.9,48.55,25.78,1006.33,26.4,299.55,-0.32,0.10098,459,732.15,1.73,1.8313,1672.141219,1.812987,610,883.15,1.08,0.10238,1602838,78102,99.85588837,18.13527431,0.8923103,0.874031227,0.39574029,9096.875131
286.1,48.74,25.83,1006.28,26.5,299.65,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.211981,1.812987,610,883.15,1.06,0.10236,1612078,78013,99.86599731,18.13527431,0.892608183,0.874033319,0.396468918,9080.156938
285.8,48.52,25.96,1006.27,26.6,299.75,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.519652,1.812987,610,883.15,1.05,0.10235,1652699,77976,99.90995026,18.13527431,0.89269971,0.874193616,0.396241116,9085.377187
285.9,48.07,26.02,1006.24,26.7,299.85,-0.32,0.10098,459.5,732.65,1.73,1.8313,1672.499518,1.812987,609.6,882.75,1.06,0.10236,1612542,78000,99.90707397,18.13527431,0.892791194,0.874644499,0.396257796,9084.994753
286.2,48.29,26.03,1006.22,26.7,299.85,-0.32,0.10098,459.6,732.75,1.73,1.8313,1672.97766,1.812987,610.2,883.35,1.05,0.10235,1619277,78012,99.97537994,18.13527431,0.892584959,0.874239945,0.396612579,9076.867925
285.9,48.47,26.08,1006.2,26.7,299.85,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.065886,1.812987,610.2,883.35,1.06,0.10236,1611382,78054,99.9879837,18.13527431,0.89237882,0.874311179,0.395983654,9091.284365
285.5,48.21,26.08,1006.2,26.8,299.95,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.118758,1.812987,610.3,883.45,1.06,0.10236,1606637,77981,99.9955368,18.13527431,0.892882637,0.874231375,0.395799808,9095.50718
286.3,48.26,26.08,1006.13,26.8,299.95,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.089812,1.812987,609.7,882.85,1.05,0.10235,1639004,77898,99.99140167,18.13527431,0.892470315,0.874859043,0.397331785,9060.438002
285.7,48.22,26.11,1006.16,26.8,299.95,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.774344,1.812987,610.6,883.75,1.08,0.10238,1643122,77977,99.94633484,18.13527431,0.892882637,0.873737099,0.396097394,9088.673784
285.8,48.26,26.14,1006.14,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1672.882597,1.812987,610.2,883.35,1.08,0.10238,1602978,77854,99.96179962,18.13527431,0.893180314,0.874243344,0.39686204,9071.162351
285.8,47.69,26.24,1006.16,26.8,299.95,-0.32,0.10098,459.8,732.95,1.73,1.8313,1673.103323,1.812987,610.1,883.25,1.05,0.10235,1623640,77967,99.99333191,18.13527431,0.892676428,0.874424108,0.396286856,9084.328551
285.5,47.26,26.31,1006.18,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1672.853598,1.812987,610.5,883.65,1.05,0.10235,1605648,77942,99.95765686,18.13527431,0.893180314,0.873835243,0.395997856,9090.958319
286.1,47.1,26.33,1006.19,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.188238,1.812987,610.4,883.55,1.02,0.10232,1647990,77894,100.0054626,18.13527431,0.893477991,0.874082652,0.397074611,9066.306187
285.1,45.43,26.43,1006.19,27.2,300.35,-0.32,0.10098,460,733.15,1.73,1.8313,1674.065482,1.812987,610.7,883.85,1.04,0.10234,1619893,77957,100.1307831,18.13527431,0.894279924,0.874302581,0.395366954,9105.4651
285.7,45.33,26.58,1006.19,27.3,300.45,-0.32,0.10098,460.2,733.35,1.73,1.8313,1674.253684,1.812987,610.6,883.75,1.04,0.10234,1677433,77955,100.1576691,18.13527431,0.894371022,0.874523135,0.396209178,9086.109555
285,44.85,26.63,1006.21,27.3,300.45,-0.32,0.10098,460.2,733.35,1.73,1.8313,1673.534895,1.812987,610.7,883.85,1.01,0.10231,1649759,77944,100.054985,18.13527431,0.894371022,0.873933573,0.395294196,9107.141053
286.1,44.69,26.67,1006.19,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.693724,1.812987,610.9,884.05,1.01,0.10231,1614525,77833,100.0776749,18.13527431,0.894255553,0.87380508,0.39738581,9059.206222
285,44.68,26.69,1006.16,27.4,300.55,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.741011,1.812987,610.7,883.85,1.04,0.10234,1560013,78069,100.2272873,18.13527431,0.893842788,0.87469703,0.394661272,9121.746316
285.4,44.76,26.7,1006.21,27.5,300.65,-0.32,0.10098,460.7,733.85,1.73,1.8313,1673.32907,1.812987,611.2,884.35,1.05,0.10235,1631482,77768,100.0255814,18.13527431,0.894346594,0.87333841,0.396744857,9073.841626
284.9,44.86,26.74,1006.24,27.5,300.65,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.292563,1.812987,610.6,883.75,1.03,0.10233,1570645,77910,100.1632233,18.13527431,0.894346594,0.874526169,0.395327942,9106.363636
285.3,44.28,26.8,1006.23,27.6,300.75,-0.32,0.10098,460.8,733.95,1.73,1.8313,1672.583098,1.812987,611.1,884.25,1.06,0.10236,1625701,77691,99.91901398,18.13527431,0.894644065,0.873032192,0.396998922,9068.0347
286.3,44.47,26.8,1006.2,27.5,300.65,-0.31,0.10099,460.7,733.85,1.73,1.8313,1674.072691,1.812987,610.9,884.05,1.06,0.10236,1641248,77772,100.131813,18.13347856,0.894301655,0.874124825,0.39797551,9045.782745
285.5,44.58,26.81,1006.27,27.3,300.45,-0.32,0.10098,460.6,733.75,1.73,1.8313,1673.865691,1.812987,610.4,883.55,1.04,0.10234,1665332,78019,100.1022415,18.13527431,0.893545386,0.874517822,0.39560703,9099.939405
285,44.27,26.88,1006.21,27.3,300.45,-0.32,0.10098,460.4,733.55,1.73,1.8313,1673.828574,1.812987,611.2,884.35,1.02,0.10232,1583656,77880,100.0969391,18.13527431,0.893958013,0.873571593,0.39561904,9099.663158
285.9,44.25,26.97,1006.26,27.3,300.45,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.32656,1.812987,610.4,883.55,1.03,0.10233,1655667,77855,100.0252228,18.13527431,0.893751652,0.87418316,0.396995801,9068.105981
285.4,44.15,26.98,1006.24,27.2,300.35,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.378684,1.812987,610.8,883.95,1,0.1023,1561967,77877,100.0326691,18.13527431,0.893247983,0.87371193,0.396189556,9086.559566
285.6,43.77,27.01,1006.23,27.2,300.35,-0.32,0.10098,460.6,733.75,1.73,1.8313,1674.580473,1.812987,610.5,883.65,1.03,0.10233,1600630,77852,100.2043533,18.13527431,0.893041881,0.874804859,0.396594508,9077.281513
284.4,43.89,27,1006.25,27.2,300.35,-0.32,0.10098,460.6,733.75,1.73,1.8313,1674.070929,1.812987,610.9,884.05,1.02,0.10232,1624240,77939,100.1315613,18.13527431,0.893041881,0.874045165,0.394487303,9125.768987
285.4,43.62,26.98,1006.19,27.3,300.45,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.356764,1.812987,610.7,883.85,1.02,0.10232,1680461,77637,99.8866806,18.13527431,0.893751652,0.873264137,0.397414301,9058.556762
285.5,43.55,26.99,1006.2,27.4,300.55,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.320334,1.812987,610.6,883.75,1.04,0.10234,1611842,78013,100.1671906,18.13527431,0.893842788,0.874562054,0.395637456,9099.23958
285.9,43.32,27.03,1006.22,27.3,300.45,-0.32,0.10098,460.8,733.95,1.73,1.8313,1672.667265,1.812987,610.6,883.75,1,0.1023,1613334,77796,99.9310379,18.13527431,0.893133139,0.873517276,0.39729688,9061.233998
285.3,43.65,27,1006.18,27.3,300.45,-0.32,0.10098,460.8,733.95,1.73,1.8313,1674.596655,1.812987,610.8,883.95,1.04,0.10234,1608926,77834,100.206665,18.13527431,0.893133139,0.87450216,0.396269538,9084.725552
284.6,43.73,27.04,1006.15,27.3,300.45,-0.31,0.10099,460.6,733.75,1.73,1.8313,1673.094191,1.812987,610.8,883.95,1.04,0.10234,1655599,77717,99.99202728,18.13347856,0.893500487,0.873624169,0.395892373,9093.380534
285.1,43.71,27.06,1006.22,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.232619,1.812987,610.8,883.95,1.03,0.10233,1660451,77581,100.0118027,18.13527431,0.894255553,0.873685479,0.397283119,9061.547878
284.6,43.6,27.09,1006.22,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.497221,1.812987,610.9,884.05,1.05,0.10235,1633540,77710,99.90674591,18.13527431,0.894255553,0.873183774,0.395928035,9092.56149
285.5,43.55,27.09,1006.21,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1671.963698,1.812987,610.6,883.75,1.04,0.10234,1649915,77546,99.83052826,18.13527431,0.894255553,0.873184066,0.398020077,9044.769877
285.8,43.97,27.13,1006.19,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.825423,1.812987,611.1,884.25,1.02,0.10232,1590695,77918,100.096489,18.13527431,0.894255553,0.873680403,0.396536067,9078.619314
285,43.95,27.18,1006.18,27.5,300.65,-0.32,0.10098,460.6,733.75,1.73,1.8313,1672.859633,1.812987,610.7,883.85,1.01,0.10231,1678687,77741,99.95851898,18.13527431,0.894553093,0.873538737,0.396326402,9083.422105
284.3,43.85,27.23,1006.14,27.5,300.65,-0.32,0.10098,460.8,733.95,1.73,1.8313,1673.777091,1.812987,610.5,883.65,1,0.1023,1602716,77721,100.0895844,18.13527431,0.89414019,0.87427675,0.395454705,9103.444601
284.7,43.63,27.26,1006.14,27.5,300.65,-0.32,0.10098,460.7,733.85,1.73,1.8313,1672.474631,1.812987,611.2,884.35,1.07,0.10237,1660559,77682,99.90351868,18.13527431,0.894346594,0.87287756,0.396209912,9086.092729
285.1,43.67,27.23,1006.1,27.4,300.55,-0.32,0.10098,460.7,733.85,1.73,1.8313,1673.311232,1.812987,610.5,883.65,1.07,0.10237,1695841,77646,100.0230331,18.13527431,0.893842788,0.874142142,0.39695054,9069.139951
284.3,43.82,27.27,1006.11,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.631056,1.812987,611.1,884.25,1.07,0.10237,1580056,77718,99.92586517,18.13527431,0.894255553,0.873079902,0.39546997,9103.093211
285.1,43.86,27.34,1006.09,27.4,300.55,-0.32,0.10098,460.5,733.65,1.73,1.8313,1671.817847,1.812987,610.9,884.05,1.11,0.10241,1596755,77641,99.80969238,18.13527431,0.894255553,0.87290367,0.396976103,9068.555945
284.4,43.69,27.36,1006.09,27.5,300.65,-0.32,0.10098,460.7,733.85,1.73,1.8313,1673.620665,1.812987,610.7,883.85,1.07,0.10237,1602097,77853,100.0672379,18.13527431,0.894346594,0.874101641,0.394923072,9115.699367
284.8,43.39,27.42,1006.09,27.6,300.75,-0.32,0.10098,460.7,733.85,1.73,1.8313,1672.702673,1.812987,611,884.15,1.04,0.10234,1634368,77680,99.93609619,18.13527431,0.894850632,0.873173658,0.396359284,9082.668539
285,43.46,27.46,1006.1,27.5,300.65,-0.32,0.10098,460.8,733.95,1.73,1.8313,1673.338629,1.812987,610.8,883.95,1.03,0.10233,1681106,77642,100.026947,18.13527431,0.89414019,0.873747467,0.396831751,9071.854737
284.6,43.65,27.45,1006.03,27.5,300.65,-0.32,0.10098,460.8,733.95,1.73,1.8313,1672.829245,1.812987,611.2,884.35,1.03,0.10233,1634650,77685,99.95417786,18.13527431,0.89414019,0.873006655,0.396055449,9089.636332
285,43.68,27.44,1006.03,27.5,300.65,-0.32,0.10098,460.8,733.95,1.73,1.8313,1671.635252,1.812987,610.7,883.85,1.04,0.10234,1636610,77550,99.78360748,18.13527431,0.89414019,0.872880905,0.397302525,9061.105263
284.8,43.54,27.5,1006.09,27.5,300.65,-0.32,0.10098,460.8,733.95,1.73,1.8313,1673.783339,1.812987,610.9,884.05,1.06,0.10236,1563691,77854,100.090477,18.13527431,0.89414019,0.873955728,0.39547344,9103.013343
283.7,43.01,27.58,1006.03,27.7,300.85,-0.32,0.10098,460.9,734.05,1.72,1.8213,1672.320876,1.803087,611.2,884.35,1.03,0.10233,1596635,77601,99.88155365,18.0362448,0.892456909,0.873810974,0.395230348,9108.612266
284.6,42.02,27.59,1006.01,27.8,300.95,-0.32,0.10098,461,734.15,1.72,1.8213,1672.867217,1.803087,611.2,884.35,1.01,0.10231,1595277,77566,99.95960236,18.0362448,0.892753554,0.874091828,0.396663068,9075.712579
282.7,42.19,27.67,1006.01,27.7,300.85,-0.32,0.10098,460.8,733.95,1.73,1.8313,1672.502081,1.812987,610.8,883.95,1.04,0.10234,1671454,77765,99.90744019,18.13527431,0.895148172,0.873277727,0.39300665,9160.150336
284.6,42.02,27.73,1006.02,27.8,300.95,-0.32,0.10098,461.1,734.25,1.72,1.8213,1671.840651,1.803087,611.3,884.45,1.04,0.10234,1650592,77236,99.81295013,18.0362448,0.892547518,0.873438049,0.398357859,9037.100492
283.4,41.61,27.79,1006,28.1,301.25,-0.32,0.10098,461.4,734.55,1.72,1.8213,1674.30538,1.803087,611.3,884.45,1.05,0.10235,1650166,77760,100.1650543,18.0362448,0.893437248,0.874902053,0.394005116,9136.937191
283.6,41.01,27.85,1005.94,28.2,301.35,-0.31,0.10099,461.4,734.55,1.72,1.8213,1671.532233,1.803087,611.5,884.65,1.04,0.10234,1600561,77347,99.76889038,18.03445886,0.893895162,0.873035126,0.396388476,9081.999647
283.9,41.05,27.87,1006.01,28.3,301.45,-0.32,0.10098,461.6,734.75,1.72,1.8213,1672.884306,1.803087,611.5,884.65,1.05,0.10235,1622858,77481,99.96204376,18.0362448,0.894030402,0.873848114,0.396121525,9088.120113
282.2,40.5,27.84,1005.95,28.4,301.55,-0.31,0.10099,461.9,735.05,1.72,1.8213,1673.603255,1.803087,611.2,884.35,1.09,0.10239,1559129,77588,100.0647507,18.03445886,0.893869399,0.874680747,0.393206528,9155.493976
284.6,41.44,27.81,1005.95,28.3,301.45,-0.32,0.10098,461.7,734.85,1.72,1.8213,1671.954192,1.803087,611.9,885.05,1.07,0.10237,1632825,77208,99.82917023,18.0362448,0.893824119,0.872898199,0.398502326,9033.824315
282.2,41.81,27.86,1005.92,28.3,301.45,-0.32,0.10098,461.8,734.95,1.72,1.8213,1674.063238,1.803087,611.1,884.25,1.08,0.10238,1644322,77690,100.1304626,18.0362448,0.893617931,0.875041105,0.392690283,9167.53012
284.5,42,27.9,1005.92,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1671.243201,1.803087,611.7,884.85,1.07,0.10237,1608662,77179,99.7276001,18.0362448,0.89370821,0.872702479,0.398511988,9033.605272
282.6,42.17,27.93,1005.93,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1674.321562,1.803087,611.8,884.95,1.11,0.10241,1585417,77639,100.167366,18.0362448,0.89370821,0.874475981,0.393505215,9148.544586
283.3,41.24,27.99,1005.93,28.5,301.65,-0.32,0.10098,461.9,735.05,1.72,1.8213,1670.792616,1.803087,611.8,884.95,1.08,0.10238,1621970,77255,99.6632309,18.0362448,0.894417135,0.872346324,0.39644071,9080.803036
283,40.2,28.01,1005.99,28.5,301.65,-0.32,0.10098,462,735.15,1.72,1.8213,1674.269759,1.803087,611.6,884.75,1.03,0.10233,1609769,77488,100.1599655,18.0362448,0.894210811,0.874509456,0.394830097,9117.845936
283.4,39.69,27.97,1005.99,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1670.736487,1.803087,611.7,884.85,0.99,0.10229,1677173,77187,99.6552124,18.0362448,0.89370821,0.872247278,0.396930025,9069.60868
283.7,39.58,27.95,1005.9,28.2,301.35,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.7153,1.803087,611.4,884.55,0.97,0.10227,1598240,77379,100.0807571,18.0362448,0.892909538,0.874288085,0.396364263,9082.554459
282.7,39.3,28.03,1005.9,28.2,301.35,-0.32,0.10098,461.7,734.85,1.72,1.8213,1672.296469,1.803087,611.8,884.95,0.98,0.10228,1624464,77447,99.87806702,18.0362448,0.893321491,0.873032826,0.394620349,9122.692253
283.4,39.4,28.01,1005.85,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1671.92076,1.803087,611.2,884.35,1.02,0.10232,1635293,77295,99.82439423,18.0362448,0.893411838,0.873556578,0.396375417,9082.298871
282.9,39.88,28.02,1005.84,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1674.2367,1.803087,611.8,884.95,1.03,0.10233,1577912,77565,100.1552429,18.0362448,0.893411838,0.874268572,0.394298766,9130.132556
282.7,39.88,28.03,1005.8,28.4,301.55,-0.32,0.10098,461.9,735.05,1.72,1.8213,1671.054518,1.803087,611.6,884.75,1.05,0.10235,1645649,77267,99.70064545,18.0362448,0.893914371,0.872663235,0.39553965,9101.489565
282.5,39.99,28.01,1005.81,28.5,301.65,-0.32,0.10098,462.1,735.25,1.72,1.8213,1672.93125,1.803087,611.8,884.95,1.06,0.10236,1603501,77195,99.96875,18.0362448,0.894004581,0.873562757,0.39562848,9099.446018
282.3,39.9,28.15,1005.78,28.5,301.65,-0.32,0.10098,462,735.15,1.72,1.8213,1672.00434,1.803087,611.9,885.05,1.06,0.10236,1562282,77356,99.83633423,18.0362448,0.894210811,0.872907962,0.394525556,9124.884166
283.6,39.99,28.23,1005.83,28.5,301.65,-0.32,0.10098,462.2,735.35,1.72,1.8213,1671.776083,1.803087,611.6,884.75,1.06,0.10236,1628572,77173,99.8037262,18.0362448,0.893798447,0.873106736,0.397282203,9061.568759
282.5,39.41,28.24,1005.88,28.7,301.85,-0.32,0.10098,462.2,735.35,1.72,1.8213,1673.347281,1.803087,611.8,884.95,1.05,0.10235,1594094,77446,100.028183,18.0362448,0.89480369,0.873786968,0.394346261,9129.03292
282.6,39.05,28.25,1005.81,28.7,301.85,-0.31,0.10099,462.4,735.55,1.72,1.8213,1671.905486,1.803087,612.1,885.25,1.07,0.10237,1619662,77156,99.82221222,18.03445886,0.894346058,0.872647736,0.395968575,9091.630573
282.7,38.88,28.25,1005.79,28.6,301.75,-0.32,0.10098,462.4,735.55,1.72,1.8213,1673.121909,1.803087,611.6,884.75,1.02,0.10232,1634074,77330,99.99598694,18.0362448,0.893888643,0.873817424,0.395217408,9108.910506
281,39.24,28.31,1005.78,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.169226,1.803087,611.9,885.05,1,0.1023,1592303,77341,100.0027466,18.0362448,0.894184877,0.873473249,0.392784918,9165.321352
282.5,38.55,28.39,1005.82,28.9,302.05,-0.31,0.10099,462.5,735.65,1.71,1.8113,1670.929282,1.793187,612.4,885.55,1,0.1023,1525985,76944,99.68275452,17.93543915,0.892643073,0.872712945,0.396919065,9069.859115
281.2,38.45,28.46,1005.81,29.1,302.25,-0.32,0.10098,462.7,735.85,1.72,1.8213,1672.612845,1.803087,612.1,885.25,1,0.1023,1626114,77225,99.92326355,18.0362448,0.89578281,0.872925226,0.393654904,9145.065789
282.3,38.38,28.55,1005.82,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1670.771628,1.793187,612.5,885.65,1.03,0.10233,1601503,76953,99.66023254,17.93721529,0.893073157,0.872568163,0.396591672,9077.34644
282.5,38.1,28.55,1005.73,29.1,302.25,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.134192,1.803087,612.3,885.45,1.03,0.10233,1621923,77130,99.9977417,18.0362448,0.895576266,0.873068451,0.39596189,9091.784071
281.1,37.71,28.53,1005.68,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1671.664465,1.803087,611.9,885.05,1,0.1023,1622135,77134,99.78778076,18.0362448,0.895369817,0.872590283,0.393979169,9137.538954
283.3,37.94,28.55,1005.7,29,302.15,-0.32,0.10098,463,736.15,1.72,1.8213,1672.25743,1.803087,612.3,885.45,1,0.1023,1585326,76889,99.87248993,18.0362448,0.894661106,0.872494851,0.398327811,9037.78221
280.6,38.4,28.58,1005.79,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1673.548674,1.803087,612,885.15,1,0.1023,1638934,77374,100.0569534,18.0362448,0.89445501,0.873584846,0.39205851,9182.302922
282.2,38.38,28.58,1005.76,29.1,302.25,-0.32,0.10098,463,736.15,1.71,1.8113,1671.098578,1.793187,612.4,885.55,0.98,0.10228,1595343,76861,99.7069397,17.93721529,0.892661508,0.872773152,0.396925724,9069.706945
282.2,38.11,28.59,1005.64,29.2,302.35,-0.32,0.10098,463,736.15,1.72,1.8213,1673.144286,1.803087,612.3,885.45,0.96,0.10226,1615289,77237,99.99918365,18.0362448,0.895666052,0.87293653,0.394993437,9114.075478
281,38.23,28.6,1005.64,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1671.381735,1.803087,611.8,884.95,0.98,0.10228,1592088,77081,99.74739075,18.0362448,0.89445501,0.872495791,0.394109811,9134.509964
281.8,38.25,28.71,1005.6,29,302.15,-0.31,0.10099,463,736.15,1.72,1.8213,1673.085272,1.803087,612.4,885.55,1.01,0.10231,1651140,77110,99.99075317,18.03445886,0.894616097,0.872889538,0.395083191,9112.004968
280.9,37.99,28.81,1005.67,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1671.354658,1.803087,612,885.15,1.01,0.10231,1622582,77129,99.74352264,18.0362448,0.895369817,0.872317021,0.393724378,9143.452118
281.4,37.89,28.91,1005.68,29.2,302.35,-0.31,0.10099,463.2,736.35,1.71,1.8113,1672.339087,1.793187,612.6,885.75,1.02,0.10232,1597415,76974,99.88415527,17.93543915,0.892706128,0.873359942,0.395219446,9108.863539
281.4,36.57,28.88,1005.62,29.3,302.45,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.241515,1.793187,612.3,885.45,1.01,0.10231,1648801,77211,99.87021637,17.93721529,0.893252186,0.873615914,0.394006315,9136.909382
