Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
282.7,37.11,28.88,1005.64,29.2,302.35,-0.31,0.10099,463.2,736.35,1.72,1.8213,1670.803992,1.803087,612,885.15,0.98,0.10228,1633632,76877,99.66485596,18.03445886,0.895208263,0.871934335,0.397546238,9055.550407
281.8,37.67,28.94,1005.69,29.2,302.35,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.545973,1.803087,612.4,885.55,1,0.1023,1577188,77285,100.1994247,18.0362448,0.89504707,0.873726013,0.394188586,9132.684528
280.8,37.21,28.93,1005.6,29.4,302.55,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.085089,1.793187,612.5,885.65,0.99,0.10229,1640319,77015,99.84786987,17.93721529,0.893341638,0.873262343,0.394166809,9133.189103
281.1,36.99,28.99,1005.64,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.152563,1.793187,612.4,885.55,0.98,0.10228,1580478,76908,100.0003662,17.93721529,0.892930149,0.873980975,0.395136906,9110.766275
281.7,36.87,28.97,1005.63,29.4,302.55,-0.32,0.10098,463.5,736.65,1.72,1.8213,1671.931921,1.803087,612.5,885.65,0.97,0.10227,1570871,77012,99.82598877,18.0362448,0.89563913,0.872022851,0.395445568,9103.654952
281.5,36.79,28.96,1005.57,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.866789,1.793187,612,885.15,0.96,0.10226,1595394,76990,99.95954132,17.93721529,0.892724547,0.874217498,0.39527773,9107.520426
281.8,37.18,28.95,1005.5,29.4,302.55,-0.32,0.10098,463.6,736.75,1.72,1.8213,1673.31011,1.803087,612.6,885.75,0.99,0.10229,1605025,77141,100.0228729,18.0362448,0.895432857,0.872760404,0.394924422,9115.668204
280,37.03,28.98,1005.57,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.055365,1.793187,612.5,885.65,1,0.1023,1654485,77110,99.98648071,17.93721529,0.892930149,0.873852442,0.392559594,9170.582143
282.1,36.99,28.93,1005.56,29.5,302.65,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.393004,1.793187,612.4,885.55,0.99,0.10229,1599657,76806,99.74900055,17.93721529,0.893225284,0.872966214,0.397069204,9066.429635
280.1,36.95,28.92,1005.51,29.4,302.55,-0.32,0.10098,463.8,736.95,1.72,1.8213,1674.097846,1.803087,612,885.15,1,0.1023,1616149,77210,100.1354065,18.0362448,0.895020595,0.873906585,0.392191181,9179.196715
282.7,37.21,28.94,1005.45,29.2,302.35,-0.32,0.10098,463.6,736.75,1.71,1.8113,1670.970404,1.793187,612.6,885.75,0.98,0.10228,1588259,76828,99.68862915,17.93721529,0.891929042,0.872475458,0.397799789,9049.778564
280.3,37.32,28.92,1005.46,29.2,302.35,-0.32,0.10098,463.5,736.65,1.72,1.8213,1674.466666,1.803087,611.9,885.05,0.98,0.10228,1663912,77343,100.1880951,18.0362448,0.894634891,0.874193849,0.391796319,9188.447735
281.4,37.28,28.9,1005.46,29.3,302.45,-0.32,0.10098,463.4,736.55,1.71,1.8113,1670.796248,1.793187,612.6,885.75,0.98,0.10228,1611163,76851,99.66374969,17.93721529,0.892840643,0.872372872,0.395851994,9094.308102
281.4,37.27,28.86,1005.45,29.3,302.45,-0.32,0.10098,463.5,736.65,1.71,1.8113,1674.160971,1.793187,612.4,885.55,0.97,0.10227,1596393,77137,100.1444244,17.93721529,0.892635014,0.874553089,0.394384298,9128.152452
281.6,36.95,28.84,1005.48,29.2,302.35,-0.31,0.10099,463.2,736.35,1.72,1.8213,1671.251959,1.803087,612.4,885.55,0.96,0.10226,1593406,77077,99.72885132,18.03445886,0.895208263,0.871714509,0.394971824,9114.574219
282.1,36.3,28.85,1005.46,29.3,302.45,-0.31,0.10099,463.4,736.55,1.72,1.8213,1673.57025,1.803087,612,885.15,1.02,0.10232,1599802,77048,100.0600357,18.03445886,0.895298057,0.873636899,0.39582205,9094.996101
281.5,36.15,28.86,1005.4,29.3,302.45,-0.32,0.10098,463.4,736.55,1.72,1.8213,1672.405577,1.803087,612.6,885.75,0.99,0.10229,1642193,77029,99.89365387,18.0362448,0.8953431,0.872229513,0.3950776,9112.133925
281.7,36.2,28.98,1005.4,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.658827,1.793187,611.9,885.05,0.98,0.10228,1563321,76897,99.92983246,17.93721529,0.892724547,0.874245909,0.396036959,9090.060703
280.5,36.65,29.07,1005.44,29.5,302.65,-0.31,0.10099,463.8,736.95,1.72,1.8213,1673.282927,1.803087,612.7,885.85,0.98,0.10228,1577134,77014,100.0189896,18.03445886,0.89547752,0.872613954,0.393750803,9142.838503
280.5,36.39,29.13,1005.46,29.7,302.85,-0.31,0.10099,464,737.15,1.71,1.8113,1672.686438,1.793187,612.4,885.55,0.97,0.10227,1666169,76956,99.93377686,17.93543915,0.893564736,0.873687371,0.394047564,9135.952941
281.5,36.38,29.11,1005.41,29.7,302.85,-0.32,0.10098,464.1,737.25,1.71,1.8113,1672.515112,1.793187,612.6,885.75,0.95,0.10225,1595683,76846,99.90930176,17.93721529,0.893404036,0.873325157,0.396018432,9090.485968
281.2,36.47,29.1,1005.37,29.6,302.75,-0.32,0.10098,464,737.15,1.72,1.8213,1673.497191,1.803087,612.3,885.45,0.98,0.10228,1605906,77063,100.0495987,18.0362448,0.895612247,0.873182855,0.394482436,9125.881579
281.4,37.17,29.1,1005.45,29.5,302.65,-0.31,0.10099,464,737.15,1.71,1.8113,1673.131415,1.793187,612.5,885.65,1,0.1023,1608144,76915,99.99734497,17.93543915,0.892563597,0.873897117,0.395522611,9101.881663
280.8,37.41,29.12,1005.4,29.5,302.65,-0.32,0.10098,463.8,736.95,1.71,1.8113,1673.174727,1.793187,612.7,885.85,0.99,0.10229,1682961,77155,100.0035324,17.93721529,0.893019614,0.873680856,0.393451581,9149.791667
282,37.2,29.11,1005.33,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.365073,1.793187,612.4,885.55,0.99,0.10229,1586166,76811,99.74501038,17.93721529,0.892724547,0.872949774,0.396902611,9070.235106
281.9,36.83,29.14,1005.22,29.3,302.45,-0.31,0.10099,463.8,736.95,1.72,1.8213,1674.611662,1.803087,612.4,885.55,0.97,0.10227,1610040,77207,100.2088089,18.03445886,0.894473847,0.873705354,0.394726847,9120.230933
280.1,37,29.22,1005.21,29.3,302.45,-0.32,0.10098,463.6,736.75,1.72,1.8213,1672.384909,1.803087,612.3,885.45,1,0.1023,1623603,77094,99.89070129,18.0362448,0.894930785,0.872569696,0.392781294,9165.405926
281.1,37.19,29.27,1005.2,29.5,302.65,-0.31,0.10099,463.8,736.95,1.71,1.8113,1672.977339,1.793187,612.6,885.75,0.98,0.10228,1630347,76871,99.97533417,17.93543915,0.892974632,0.873656094,0.395327096,9106.383138
279.6,37.72,29.39,1005.17,29.6,302.75,-0.32,0.10098,463.8,736.95,1.71,1.8113,1673.87744,1.793187,612.4,885.55,1,0.1023,1592301,77099,100.10392,17.93721529,0.893520419,0.87444608,0.392054722,9182.391631
280.5,37.41,29.51,1005.24,29.8,302.95,-0.31,0.10099,463.8,736.95,1.71,1.8113,1670.433409,1.793187,613,886.15,1.02,0.10232,1541950,76634,99.61191559,17.93543915,0.894477663,0.871793352,0.395703269,9097.726203
279.8,36.16,29.6,1005.21,29.9,303.05,-0.31,0.10099,464,737.15,1.71,1.8113,1673.24063,1.793187,612.8,885.95,1.01,0.10231,1564881,76923,100.0129471,17.93543915,0.894566798,0.873648129,0.393232826,9154.881701
280.4,35.6,29.62,1005.2,29.8,302.95,-0.32,0.10098,464,737.15,1.71,1.8113,1671.543448,1.793187,612.5,885.65,0.99,0.10229,1590793,76820,99.77049255,17.93721529,0.894110688,0.872943676,0.394604446,9123.059914
280.4,36.85,29.56,1005.22,29.7,302.85,-0.32,0.10098,464.1,737.25,1.71,1.8113,1674.018858,1.793187,612.7,885.85,0.98,0.10228,1587947,76900,100.1241226,17.93721529,0.893404036,0.874156771,0.394193934,9132.560628
280,37.17,29.55,1005.18,29.8,302.95,-0.32,0.10098,464,737.15,1.71,1.8113,1671.742384,1.793187,612.9,886.05,1,0.1023,1624770,76850,99.79891205,17.93721529,0.894110688,0.872636225,0.393887707,9139.660714
280.8,37.19,29.55,1005.14,29.8,302.95,-0.31,0.10099,464.1,737.25,1.71,1.8113,1672.618399,1.793187,612.6,885.75,0.99,0.10229,1678933,76620,99.92405701,17.93543915,0.893859788,0.873464902,0.396198861,9086.346154
279.7,37.17,29.62,1005.09,29.8,302.95,-0.32,0.10098,463.9,737.05,1.71,1.8113,1672.225706,1.793187,612.9,886.05,0.99,0.10229,1635700,76892,99.86795807,17.93721529,0.894316657,0.872900915,0.393250765,9154.464069
281.1,36.23,29.72,1005.14,29.9,303.05,-0.32,0.10098,463.9,737.05,1.71,1.8113,1671.877394,1.793187,612.6,885.75,1.01,0.10231,1627134,76762,99.81819916,17.93721529,0.894817991,0.873068612,0.39588845,9093.470651
279.4,35.37,29.81,1005.15,30,303.15,-0.32,0.10098,464.1,737.25,1.71,1.8113,1673.914824,1.793187,612.9,886.05,1.01,0.10231,1725248,76919,100.1092606,17.93721529,0.894907062,0.873933175,0.392691083,9167.511453
280.3,35.44,29.82,1005.08,30.1,303.25,-0.32,0.10098,464.2,737.35,1.71,1.8113,1670.941885,1.793187,613.2,886.35,1.02,0.10232,1633588,76587,99.68455505,17.93721529,0.895202265,0.871870852,0.39566379,9098.633964
279.8,34.61,29.86,1005.03,30.1,303.25,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.483969,1.793187,613,886.15,0.98,0.10228,1602381,76864,100.190567,17.93721529,0.894790015,0.874097035,0.393534667,9147.8599
279.1,34.64,29.91,1005.03,30,303.15,-0.31,0.10099,464.3,737.45,1.71,1.8113,1671.303976,1.793187,613,886.15,0.98,0.10228,1627118,76722,99.73628235,17.93543915,0.894449892,0.872227528,0.393276674,9153.860982
280.8,34.93,29.97,1004.99,30.1,303.25,-0.31,0.10099,464.5,737.65,1.71,1.8113,1672.817496,1.793187,613.2,886.35,0.99,0.10229,1615428,76607,99.95249939,17.93543915,0.894538971,0.872915973,0.396266095,9084.804487
278.8,34.29,30.01,1005.01,30.2,303.35,-0.31,0.10099,464.7,737.85,1.71,1.8113,1674.256461,1.793187,613.1,886.25,0.97,0.10227,1630501,76971,100.1580658,17.93543915,0.894628009,0.873832859,0.391583071,9193.451578
280.6,33.86,30.03,1005.02,30.4,303.55,-0.31,0.10099,464.9,738.05,1.71,1.8113,1671.968077,1.793187,613.2,886.35,0.97,0.10227,1590244,76533,99.83115387,17.93543915,0.895217842,0.872376712,0.396366732,9082.497862
279.8,33.24,30.06,1005.06,30.2,303.35,-0.31,0.10099,465.1,738.25,1.71,1.8113,1674.293738,1.793187,613,886.15,0.97,0.10227,1562427,76858,100.1633911,17.93543915,0.893805174,0.873965629,0.393565389,9147.145818
280,32.95,30.06,1005.1,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.901823,1.793187,612.8,885.95,0.96,0.10226,1593529,76781,99.9645462,17.93721529,0.893761047,0.87335024,0.394241678,9131.454643
280.4,32.78,30.07,1005.1,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1674.176779,1.793187,613.2,886.35,0.96,0.10226,1593048,76770,100.1466827,17.93721529,0.893850197,0.873655423,0.39486145,9117.121969
280,32.27,30.12,1005.08,30.3,303.45,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.520155,1.793187,613.1,886.25,0.96,0.10226,1644735,76839,100.0528793,17.93721529,0.894350502,0.873380705,0.393944094,9138.3525
280.4,32.21,30.07,1005.09,30.3,303.45,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.698988,1.793187,613.1,886.25,0.97,0.10227,1630598,76599,99.93556976,17.93721529,0.894144857,0.872917782,0.395742941,9096.814194
279.6,32.71,30.06,1005.03,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.478552,1.793187,613.1,886.25,0.94,0.10224,1628194,76855,100.046936,17.93721529,0.893850197,0.873316747,0.393299421,9153.331545
281.1,32.38,30.09,1005.06,30.2,303.35,-0.32,0.10098,465,738.15,1.71,1.8113,1672.735678,1.793187,613,886.15,0.97,0.10227,1586110,76684,99.94081116,17.93721529,0.894055775,0.873050351,0.396291132,9084.230523
279.4,31.73,30.11,1005,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.923369,1.793187,613.2,886.35,0.97,0.10227,1629803,76827,100.1104813,17.93721529,0.893850197,0.873526384,0.393161329,9156.546528
281,31.64,30.17,1005.07,30.2,303.35,-0.32,0.10098,465,738.15,1.71,1.8113,1670.81996,1.793187,613.5,886.65,0.95,0.10225,1565304,76465,99.66713715,17.93721529,0.894055775,0.871327606,0.39728475,9061.510676
279.1,31.4,30.15,1005,30.2,303.35,-0.31,0.10099,465.1,738.25,1.71,1.8113,1674.201987,1.793187,612.7,885.85,1,0.1023,1585271,76742,100.1502838,17.93543915,0.893805174,0.87430379,0.393174181,9156.247223
279.5,31.17,30.14,1004.93,30.3,303.45,-0.31,0.10099,465.1,738.25,1.71,1.8113,1672.733382,1.793187,613.4,886.55,0.98,0.10228,1626572,76723,99.94048309,17.93543915,0.894305453,0.87262477,0.393835176,9140.879785
280.3,30.35,30.15,1004.98,30.3,303.45,-0.31,0.10099,465.3,738.45,1.71,1.8113,1672.118414,1.793187,613.1,886.25,1.02,0.10232,1636689,76554,99.85263062,17.93543915,0.893894278,0.872674923,0.395834348,9094.713521
279.5,30.16,30.13,1004.99,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.291975,1.793187,613.1,886.25,1.02,0.10232,1555503,76911,100.1631393,17.93721529,0.89373385,0.873952537,0.392872492,9163.278354
280.8,30.17,30.18,1004.94,30.4,303.55,-0.31,0.10099,465.4,738.55,1.71,1.8113,1672.505766,1.793187,613.5,886.65,1,0.1023,1567708,76583,99.90796661,17.93543915,0.894188856,0.872419307,0.396390279,9081.958333
280.4,29.16,30.18,1004.92,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.379134,1.793187,613.5,886.65,0.97,0.10227,1619149,76747,100.1755905,17.93721529,0.89373385,0.873461328,0.394979784,9114.390514
279.7,28.2,30.22,1004.85,30.2,303.35,-0.31,0.10099,465.4,738.55,1.71,1.8113,1672.475645,1.793187,613.1,886.25,0.97,0.10227,1581875,76638,99.90366364,17.93543915,0.89318904,0.87278642,0.394554109,9124.223811
280.5,28.48,30.2,1004.94,30.1,303.25,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.861555,1.793187,613.4,886.55,0.94,0.10224,1589551,76462,99.95879364,17.93543915,0.893099814,0.872621199,0.396593397,9077.306952
278.3,28.12,30.21,1004.89,30.2,303.35,-0.31,0.10099,465,738.15,1.71,1.8113,1672.733168,1.793187,613.5,886.65,0.95,0.10225,1616317,76700,99.94045258,17.93543915,0.894010741,0.872454438,0.392261884,9177.542221
281.1,28.32,30.29,1004.88,30.2,303.35,-0.31,0.10099,465,738.15,1.71,1.8113,1671.546492,1.793187,613.3,886.45,0.95,0.10225,1574743,76500,99.77092743,17.93543915,0.894010741,0.871977952,0.397244303,9062.433298
278.6,28.72,30.37,1004.99,30.1,303.25,-0.31,0.10099,465.1,738.25,1.71,1.8113,1674.271574,1.793187,613.2,886.35,0.97,0.10227,1636237,76943,100.1602249,17.93543915,0.893305124,0.87373084,0.391444562,9196.704594
279.9,28.96,30.48,1004.91,30.4,303.55,-0.31,0.10099,465.1,738.25,1.71,1.8113,1671.0754,1.793187,613.7,886.85,0.98,0.10228,1579718,76445,99.70362854,17.93543915,0.894805963,0.871315138,0.395833076,9094.742765
280.4,29.11,30.43,1004.86,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.1547,1.793187,613.2,886.35,0.98,0.10228,1594679,76665,100.0006714,17.93721529,0.89464523,0.873094492,0.39540225,9104.652282
278.5,28.73,30.49,1004.91,30.5,303.65,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.945296,1.793187,613.3,886.45,0.95,0.10225,1708168,76713,99.97075653,17.93721529,0.894734176,0.872801164,0.392477261,9172.505925
280.2,28.47,30.47,1004.82,30.4,303.55,-0.31,0.10099,465.3,738.45,1.71,1.8113,1671.770956,1.793187,613.7,886.85,0.94,0.10224,1634414,76360,99.80299377,17.93543915,0.894394464,0.871646218,0.396698427,9074.90364
278.8,28.33,30.46,1004.77,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.62168,1.793187,613.1,886.25,0.98,0.10228,1646318,76843,100.0673828,17.93721529,0.89464523,0.873479864,0.392235344,9178.163199
280.2,28.68,30.49,1004.83,30.4,303.55,-0.31,0.10099,465.3,738.45,1.71,1.8113,1671.458212,1.793187,613.8,886.95,0.99,0.10229,1590273,76416,99.75831604,17.93543915,0.894394464,0.87144944,0.396407714,9081.558887
278.2,28.7,30.52,1004.78,30.6,303.75,-0.31,0.10099,465.3,738.45,1.71,1.8113,1673.679198,1.793187,613.8,886.95,0.99,0.10229,1601205,76654,100.0755997,17.93543915,0.895395524,0.872756867,0.392356246,9175.335011
278.3,28.52,30.5,1004.8,30.7,303.85,-0.31,0.10099,465.5,738.65,1.7,1.8013,1670.733817,1.783287,613.4,886.55,0.96,0.10226,1584124,76384,99.65483093,17.83641945,0.892964464,0.87252594,0.393884668,9139.731225
280.1,28.16,30.53,1004.81,30.7,303.85,-0.32,0.10098,465.6,738.75,1.7,1.8013,1673.182257,1.783287,613.5,886.65,0.94,0.10224,1598480,76390,100.0046082,17.83818578,0.892804164,0.873818666,0.396401114,9081.710104
278.8,28.81,30.56,1004.83,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.249602,1.793187,613.3,886.45,0.95,0.10225,1598897,76632,100.0142288,17.93721529,0.895117674,0.872980069,0.393315332,9152.961263
278.7,28.63,30.56,1004.79,30.7,303.85,-0.31,0.10099,465.8,738.95,1.7,1.8013,1672.034781,1.783287,613.6,886.75,0.95,0.10225,1620097,76377,99.84068298,17.83641945,0.892348768,0.873051285,0.394486949,9125.77718
279.6,29,30.57,1004.78,30.7,303.85,-0.31,0.10099,465.8,738.95,1.71,1.8113,1672.84783,1.793187,613.8,886.95,0.94,0.10224,1617286,76503,99.95683289,17.93543915,0.89486687,0.872169217,0.395109042,9111.408798
278,29.43,30.57,1004.68,30.7,303.85,-0.31,0.10099,465.7,738.85,1.71,1.8113,1673.375693,1.793187,612.9,886.05,0.99,0.10229,1640672,76675,100.0322418,17.93543915,0.895072587,0.873577002,0.391966796,9184.451439
280.4,29.5,30.59,1004.77,30.7,303.85,-0.32,0.10098,465.8,738.95,1.7,1.8013,1671.62142,1.783287,613.9,887.05,0.97,0.10227,1636466,76256,99.78163147,17.83818578,0.892393774,0.872513475,0.397522995,9056.079886
278.3,28.71,30.55,1004.67,30.6,303.75,-0.31,0.10099,465.7,738.85,1.71,1.8113,1673.597273,1.793187,613.2,886.35,0.98,0.10228,1626248,76714,100.0638962,17.93543915,0.894572361,0.873354589,0.392190298,9179.217391
279.8,28.48,30.54,1004.78,30.6,303.75,-0.32,0.10098,465.5,738.65,1.7,1.8013,1671.648978,1.783287,613.9,887.05,0.95,0.10225,1567958,76269,99.78556824,17.83818578,0.892510334,0.872490151,0.396604763,9077.046819
278.9,28.36,30.46,1004.63,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.893813,1.793187,613.3,886.45,0.95,0.10225,1614977,76644,99.96340179,17.93721529,0.895117674,0.87277089,0.393394804,9151.112227
279.4,28.95,30.39,1004.67,30.5,303.65,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.732207,1.793187,613.1,886.25,0.96,0.10226,1591930,76446,99.94031525,17.93721529,0.894117402,0.87291757,0.39512081,9111.137437
280,28.47,30.37,1004.7,30.5,303.65,-0.31,0.10099,465.7,738.85,1.71,1.8113,1673.354224,1.793187,613.4,886.55,0.98,0.10228,1580253,76638,100.0291748,17.93543915,0.894072365,0.87298986,0.394977299,9114.447857
279.3,28.33,30.35,1004.73,30.6,303.75,-0.31,0.10099,465.7,738.85,1.71,1.8113,1673.43006,1.793187,613.3,886.45,0.97,0.10227,1605900,76550,100.0400085,17.93543915,0.894572361,0.873125635,0.394442777,9126.799141
279.4,28.62,30.36,1004.79,30.4,303.55,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.08367,1.793187,613.2,886.35,0.96,0.10226,1601058,76575,99.99052429,17.93721529,0.89341237,0.873013238,0.39445518,9126.512169
278.4,28.89,30.37,1004.64,30.4,303.55,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.235823,1.793187,613.4,886.55,0.94,0.10224,1650387,76625,100.0122604,17.93721529,0.894028375,0.872841268,0.392786914,9165.274784
279.7,29.22,30.34,1004.68,30.4,303.55,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.324347,1.793187,613.6,886.75,0.93,0.10223,1579907,76502,99.88204956,17.93721529,0.894028375,0.872063393,0.395255521,9108.032177
279.7,29.44,30.33,1004.69,30.4,303.55,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.781287,1.793187,612.9,886.05,0.95,0.10225,1636722,76638,99.94732666,17.93721529,0.894028375,0.873148651,0.394554109,9124.223811
279.3,29.46,30.32,1004.74,30.4,303.55,-0.32,0.10098,465.6,738.75,1.71,1.8113,1673.230749,1.793187,613.4,886.55,0.96,0.10226,1569291,76603,100.0115356,17.93721529,0.893822945,0.872877779,0.394169871,9133.118153
280.4,29.41,30.25,1004.74,30.4,303.55,-0.31,0.10099,465.5,738.65,1.71,1.8113,1673.3617,1.793187,613.8,886.95,0.97,0.10227,1671345,76597,100.0302429,17.93543915,0.893983342,0.872530704,0.395753274,9096.576676
279,29.66,30.19,1004.84,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.740645,1.793187,612.8,885.95,0.95,0.10225,1554047,76681,99.94152069,17.93721529,0.89373385,0.873235746,0.393345968,9152.248387
280.7,29.82,30.13,1004.65,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1674.361349,1.793187,613.4,886.55,0.98,0.10228,1594315,76643,100.1730499,17.93721529,0.893028833,0.873581531,0.395938911,9092.311721
279.7,29.81,30.14,1004.7,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1672.568625,1.793187,613.4,886.55,0.97,0.10227,1582863,76711,99.91694641,17.93543915,0.893394323,0.872508101,0.394178642,9132.914909
280.6,29.76,30.13,1004.66,30.2,303.35,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.703154,1.793187,613,886.15,0.99,0.10229,1603072,76618,99.93616486,17.93721529,0.893644715,0.873070724,0.395927003,9092.585175
279.5,29.86,30.14,1004.71,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1674.449362,1.793187,613.2,886.35,0.97,0.10227,1603742,76811,100.1856232,17.93543915,0.893394323,0.873835199,0.393383971,9151.364222
279.9,29.62,30.17,1004.72,30.1,303.25,-0.31,0.10099,465,738.15,1.71,1.8113,1672.170378,1.793187,613.4,886.55,0.95,0.10225,1617748,76616,99.86005402,17.93543915,0.893510529,0.872234261,0.394949612,9115.086817
280.1,29.57,30.2,1004.72,30.2,303.35,-0.31,0.10099,465.1,738.25,1.71,1.8113,1673.72753,1.793187,613.2,886.35,0.94,0.10224,1604908,76641,100.0825043,17.93543915,0.893805174,0.87335208,0.395102896,9111.550518
280.1,29.74,30.2,1004.63,30.1,303.25,-0.32,0.10098,465.1,738.25,1.71,1.8113,1672.288672,1.793187,613.2,886.35,0.94,0.10224,1558107,76709,99.87695313,17.93721529,0.893350123,0.872506182,0.394752651,9119.634773
280.8,29.61,30.22,1004.71,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.196356,1.793187,612.9,886.05,1,0.1023,1619080,76701,100.0066223,17.93721529,0.892939576,0.873491386,0.395780456,9095.951923
280.4,29.02,30.22,1004.7,30.1,303.25,-0.32,0.10098,465.2,738.35,1.71,1.8113,1674.523917,1.793187,613.3,886.45,0.97,0.10227,1655454,76892,100.1962738,17.93721529,0.893144802,0.873768081,0.394234947,9131.610556
280.2,28.5,30.23,1004.62,30.1,303.25,-0.32,0.10098,465.1,738.25,1.71,1.8113,1672.320822,1.793187,613.2,886.35,0.96,0.10226,1610219,76670,99.88154602,17.93721529,0.893350123,0.872564579,0.395094455,9111.745182
280.5,28.28,30.21,1004.62,30.1,303.25,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.939497,1.793187,613.1,886.25,0.94,0.10224,1576055,76709,100.1127853,17.93721529,0.893350123,0.873587477,0.395316382,9106.629947
279.5,28.19,30.26,1004.63,30.1,303.25,-0.31,0.10099,465.1,738.25,1.71,1.8113,1673.285277,1.793187,613.4,886.55,0.98,0.10228,1666481,76775,100.0193253,17.93543915,0.893305124,0.872949329,0.39356843,9147.075134
281.1,27.66,30.32,1004.69,30.1,303.25,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.678694,1.793187,613,886.15,0.95,0.10225,1575300,76592,99.93267059,17.93543915,0.893099814,0.872977345,0.396767145,9073.33191
279.3,27.86,30.38,1004.6,30.1,303.25,-0.31,0.10099,465.3,738.45,1.71,1.8113,1674.364073,1.793187,613,886.15,0.97,0.10227,1629762,76896,100.173439,17.93543915,0.892894598,0.874006907,0.392667949,9168.051557
280.6,28.07,30.36,1004.65,30.1,303.25,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.274603,1.793187,613.5,886.65,0.97,0.10227,1618540,76511,99.73208618,17.93721529,0.893144802,0.871635049,0.396480704,9079.887028
278.9,28.02,30.4,1004.59,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1675.584342,1.793187,613,886.15,0.98,0.10228,1602215,76994,100.3477631,17.93721529,0.893234032,0.874742289,0.391606506,9192.901398
280.1,28.19,30.44,1004.64,30.2,303.35,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.667242,1.793187,613.5,886.65,0.96,0.10226,1619823,76570,99.78817749,17.93721529,0.893644715,0.871846676,0.395469258,9103.109604
280.4,28.35,30.48,1004.59,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.006308,1.793187,613.1,886.25,0.96,0.10226,1617825,76737,100.1223297,17.93721529,0.89373385,0.873666235,0.395031256,9113.202924
279.9,28.25,30.47,1004.54,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.557112,1.793187,613.3,886.45,0.98,0.10228,1581883,76772,100.0581589,17.93721529,0.89373385,0.873220052,0.394147078,9133.646302
280.1,28.05,30.46,1004.52,30.3,303.45,-0.31,0.10099,465.4,738.55,1.71,1.8113,1672.709242,1.793187,613.2,886.35,0.97,0.10227,1652169,76597,99.93703461,17.93543915,0.893688833,0.872812818,0.395329857,9106.319529
279.1,28.16,30.46,1004.54,30.2,303.35,-0.31,0.10099,465.4,738.55,1.71,1.8113,1673.949484,1.793187,613.2,886.35,0.97,0.10227,1653000,76910,100.114212,17.93543915,0.89318904,0.873541721,0.392315342,9176.291652
280.8,28.31,30.49,1004.5,30.2,303.35,-0.31,0.10099,465.2,738.35,1.71,1.8113,1671.820517,1.793187,613.2,886.35,0.97,0.10227,1666849,76598,99.81007385,17.93543915,0.893599701,0.872289841,0.396312655,9083.737179
279.4,28.65,30.5,1004.51,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1674.898184,1.793187,613.2,886.35,0.96,0.10226,1580173,76900,100.2497406,17.93543915,0.893394323,0.874078779,0.392788107,9165.246958
278.8,28.69,30.5,1004.57,30.2,303.35,-0.31,0.10099,465,738.15,1.71,1.8113,1671.820731,1.793187,613.6,886.75,0.96,0.10226,1605706,76610,99.81010437,17.93543915,0.894010741,0.871826031,0.39342828,9150.333572
279.5,29.02,30.5,1004.5,30.3,303.45,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.110884,1.793187,613.2,886.35,0.98,0.10228,1621572,76464,99.85155487,17.93721529,0.893939306,0.872480507,0.39516918,9110.022182
279,28.93,30.53,1004.54,30.4,303.55,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.983908,1.793187,613.6,886.75,0.98,0.10228,1611672,76706,99.97627258,17.93543915,0.894600166,0.872550169,0.393217769,9155.232258
279.7,28.83,30.49,1004.53,30.4,303.55,-0.32,0.10098,465.2,738.35,1.7,1.8013,1671.498961,1.783287,613.6,886.75,0.97,0.10227,1610797,76441,99.76413727,17.83818578,0.892127807,0.872774854,0.395570935,9100.769753
279.1,28.79,30.43,1004.51,30.4,303.55,-0.31,0.10099,465.2,738.35,1.71,1.8113,1673.483519,1.793187,613.4,886.55,0.96,0.10226,1612737,76703,100.0476456,17.93543915,0.894600166,0.87302636,0.393374092,9151.594052
279.3,28.9,30.41,1004.49,30.3,303.45,-0.31,0.10099,465.2,738.35,1.71,1.8113,1670.974089,1.793187,613.3,886.45,0.95,0.10225,1570300,76504,99.68915558,17.93543915,0.894099819,0.871640688,0.394679946,9121.314715
279.9,28.83,30.46,1004.46,30.3,303.45,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.782271,1.793187,613.4,886.55,0.97,0.10227,1592937,76674,100.0903244,17.93721529,0.894144857,0.873221665,0.394650852,9121.987138
279.3,28.15,30.45,1004.42,30.3,303.45,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.353133,1.793187,613.2,886.35,0.95,0.10225,1622196,76711,99.8861618,17.93543915,0.894099819,0.87256385,0.393614926,9145.994629
280.9,28.28,30.46,1004.54,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.189467,1.793187,613.2,886.35,0.94,0.10224,1610523,76604,100.0056381,17.93721529,0.893234032,0.873035926,0.39642274,9081.214667
279.1,28.22,30.45,1004.45,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.981955,1.793187,613.2,886.35,0.95,0.10225,1612432,76984,100.1188507,17.93721529,0.89373385,0.873521267,0.391938234,9185.120745
279.7,28.49,30.48,1004.5,30.3,303.45,-0.31,0.10099,465.4,738.55,1.71,1.8113,1672.351904,1.793187,613.6,886.75,0.97,0.10227,1567140,76576,99.88598633,17.93543915,0.893688833,0.872158535,0.394873561,9116.842331
279.4,28.13,30.49,1004.49,30.3,303.45,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.916884,1.793187,613.3,886.45,0.96,0.10226,1618468,76729,99.96669769,17.93721529,0.893939306,0.872804202,0.393663483,9144.8665
279.4,27.85,30.49,1004.43,30.4,303.55,-0.31,0.10099,465.4,738.55,1.71,1.8113,1673.403998,1.793187,613.3,886.45,0.97,0.10227,1604268,76726,100.0362854,17.93543915,0.894188856,0.873110318,0.393678876,9144.508948
280.3,28.26,30.48,1004.44,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.533751,1.793187,613.2,886.35,0.96,0.10226,1569786,76460,99.91196442,17.93721529,0.893528489,0.872689851,0.396320987,9083.5462
279,27.92,30.51,1004.49,30.4,303.55,-0.31,0.10099,465.6,738.75,1.71,1.8113,1674.47425,1.793187,613,886.15,0.96,0.10226,1595124,76886,100.1891785,17.93543915,0.893777923,0.874051787,0.392297195,9176.716129
280.5,28.01,30.49,1004.47,30.4,303.55,-0.31,0.10099,465.6,738.75,1.71,1.8113,1671.502806,1.793187,613.5,886.65,0.94,0.10224,1615139,76508,99.76468658,17.93543915,0.893777923,0.871710359,0.396354948,9082.767914
279,27.4,30.51,1004.39,30.3,303.45,-0.32,0.10098,465.6,738.75,1.71,1.8113,1674.884726,1.793187,612.9,886.05,0.95,0.10225,1593033,76896,100.247818,17.93721529,0.893323222,0.874383646,0.392246179,9177.909677
280.2,27.52,30.5,1004.46,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.559065,1.793187,613.2,886.35,0.95,0.10225,1608215,76653,99.91558075,17.93721529,0.893234032,0.872684999,0.395182079,9109.724839
279.4,27.94,30.39,1004.46,30.2,303.35,-0.31,0.10099,465.4,738.55,1.71,1.8113,1674.805899,1.793187,613,886.15,0.95,0.10225,1624041,76930,100.236557,17.93543915,0.89318904,0.87422657,0.392634933,9168.822477
279.8,28.36,30.33,1004.35,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.227011,1.793187,613.1,886.25,0.96,0.10226,1695532,76698,100.0110016,17.93721529,0.893028833,0.873208454,0.394386407,9128.103645
280.6,27.56,30.37,1004.36,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.259451,1.793187,613,886.15,0.95,0.10225,1563110,76705,100.158493,17.93721529,0.892734444,0.873905965,0.395477937,9102.909836
279.5,27.54,30.43,1004.47,30,303.15,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.111785,1.793187,612.9,886.05,0.96,0.10226,1629023,76916,100.1373978,17.93721529,0.892235085,0.87394996,0.392846953,9163.874061
280.4,26.91,30.42,1004.33,30.1,303.25,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.243246,1.793187,612.9,886.05,1,0.1023,1571823,76613,100.0133209,17.93721529,0.892529406,0.87351894,0.395670624,9098.476819
279.3,27.21,30.37,1004.37,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.398146,1.793187,613.3,886.45,0.99,0.10229,1642782,76966,100.1783066,17.93721529,0.892734444,0.873733783,0.39231082,9176.397422
281.2,27.62,30.37,1004.31,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.230246,1.793187,612.9,886.05,0.98,0.10228,1626911,76660,99.86860657,17.93721529,0.892939576,0.872883841,0.396556222,9078.157895
279.4,27.93,30.32,1004.29,30.1,303.25,-0.31,0.10099,465.3,738.45,1.71,1.8113,1675.325003,1.793187,613,886.15,1.01,0.10231,1588396,76891,100.3107147,17.93543915,0.892894598,0.874649638,0.392834082,9164.174302
279.8,27.8,30.38,1004.28,30.1,303.25,-0.31,0.10099,465.1,738.25,1.71,1.8113,1671.82762,1.793187,613.2,886.35,0.98,0.10228,1553194,76625,99.81108856,17.93543915,0.893305124,0.872313755,0.394762136,9119.415654
279.8,27.66,30.47,1004.23,30.1,303.25,-0.32,0.10098,465,738.15,1.71,1.8113,1673.826705,1.793187,613.1,886.25,0.95,0.10225,1632379,76681,100.0966721,17.93721529,0.893555538,0.873541006,0.394473842,9126.080415
278.8,27.57,30.46,1004.26,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.907645,1.793187,613.2,886.35,0.93,0.10223,1607140,76828,99.96537781,17.93721529,0.893761047,0.872850503,0.392311925,9176.371593
280.2,27.71,30.46,1004.25,30.1,303.25,-0.31,0.10099,465,738.15,1.71,1.8113,1672.766119,1.793187,613,886.15,0.95,0.10225,1569699,76576,99.94515991,17.93543915,0.893510529,0.873028749,0.395579449,9100.573876
279.1,28.03,30.44,1004.26,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.949217,1.793187,613.1,886.25,0.96,0.10226,1600128,76806,100.1141739,17.93721529,0.893850197,0.873632713,0.392846561,9163.883196
280.3,27.45,30.46,1004.29,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1672.119589,1.793187,613.2,886.35,0.98,0.10228,1591483,76550,99.85279846,17.93721529,0.893850197,0.87248563,0.395855032,9094.238316
280.3,26.34,30.44,1004.28,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.109465,1.793187,613.2,886.35,0.96,0.10226,1582802,76745,99.99420929,17.93721529,0.893850197,0.873028402,0.394849211,9117.404567
279.2,26.49,30.47,1004.28,30.1,303.25,-0.32,0.10098,465.1,738.25,1.71,1.8113,1674.0885,1.793187,612.9,886.05,0.99,0.10229,1636494,76860,100.1340714,17.93721529,0.893350123,0.873995601,0.392711212,9167.041547
280.1,26.29,30.53,1004.28,30.2,303.35,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.795546,1.793187,613.5,886.65,0.96,0.10226,1582903,76520,99.94936371,17.93543915,0.893599701,0.872510872,0.395727667,9097.165298
279.3,26.09,30.52,1004.29,30.2,303.35,-0.32,0.10098,465.2,738.35,1.71,1.8113,1674.164068,1.793187,612.7,885.85,0.98,0.10228,1654224,76893,100.1448669,17.93721529,0.893644715,0.874241989,0.392683269,9167.693878
280.4,25.64,30.56,1004.26,30.2,303.35,-0.31,0.10099,465.4,738.55,1.71,1.8113,1673.57965,1.793187,613.6,886.75,0.96,0.10226,1594575,76655,100.0613785,17.93543915,0.89318904,0.872860987,0.395453832,9103.464693
279.5,25.41,30.67,1004.29,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1673.493346,1.793187,612.9,886.05,0.97,0.10227,1608779,76834,100.0490494,17.93543915,0.893394323,0.873606596,0.393266213,9154.104472
280.5,25.29,30.58,1004.26,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.322424,1.793187,613.2,886.35,0.97,0.10227,1589604,76447,99.8817749,17.93721529,0.893234032,0.87258526,0.396671214,9075.526203
279.4,25.35,30.56,1004.23,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1674.549178,1.793187,613.2,886.35,0.99,0.10229,1634544,76773,100.1998825,17.93721529,0.893528489,0.873933315,0.393437868,9150.110594
280,25.13,30.58,1004.23,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.034407,1.793187,613.3,886.45,0.97,0.10227,1646751,76489,99.84062958,17.93721529,0.893528489,0.872304718,0.395746712,9096.7275
278.7,25.92,30.58,1004.27,30.3,303.45,-0.31,0.10099,465.6,738.75,1.71,1.8113,1675.161742,1.793187,612.9,886.05,0.95,0.10225,1598100,76844,100.2873917,17.93543915,0.893278225,0.874546059,0.392089555,9181.575888
279.4,26.16,30.58,1004.21,30.4,303.55,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.659628,1.793187,613.5,886.65,0.97,0.10227,1558179,76562,99.9299469,17.93721529,0.894028375,0.872450645,0.394522157,9124.962777
280.4,26.48,30.57,1004.18,30.3,303.45,-0.31,0.10099,465.5,738.65,1.71,1.8113,1673.014136,1.793187,613.4,886.55,0.94,0.10224,1562447,76430,99.98059082,17.93543915,0.893483481,0.872710928,0.396617997,9076.743937
278.7,26.66,30.54,1004.2,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.945692,1.793187,613,886.15,0.99,0.10229,1599545,76792,100.1136703,17.93721529,0.893028833,0.873800848,0.39235506,9175.362756
280.9,26.63,30.56,1004.17,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.2452,1.793187,613.3,886.45,0.97,0.10227,1627483,76496,99.8707428,17.93721529,0.893028833,0.872428793,0.396982425,9068.411534
279.7,25.66,30.49,1004.23,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1675.036025,1.793187,613,886.15,0.97,0.10227,1583328,76860,100.2694321,17.93721529,0.893528489,0.874401084,0.393414492,9150.654272
280.5,26.21,30.46,1004.13,30.2,303.35,-0.32,0.10098,465.6,738.75,1.71,1.8113,1672.667799,1.793187,612.9,886.05,0.98,0.10228,1627782,76621,99.9311142,17.93721529,0.892823727,0.873141185,0.395770407,9096.182888
279,26.07,30.5,1004.19,30.2,303.35,-0.32,0.10098,465.6,738.75,1.71,1.8113,1675.214774,1.793187,613.3,886.45,0.96,0.10226,1600096,76813,100.2949677,17.93721529,0.892823727,0.874153629,0.392670019,9168.003226
280.6,25.93,30.46,1004.15,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.180151,1.793187,613.4,886.55,0.94,0.10224,1641293,76546,99.8614502,17.93721529,0.893234032,0.872220281,0.396299416,9084.040627
280.1,25.91,30.53,1004.12,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.513854,1.793187,612.6,885.75,0.96,0.10226,1607188,76700,100.0519791,17.93721529,0.892734444,0.873931694,0.394798971,9118.564798
279.3,26.01,30.53,1004.13,30.1,303.25,-0.31,0.10099,465.4,738.55,1.71,1.8113,1673.695112,1.793187,613.2,886.35,0.98,0.10228,1592398,76762,100.0778732,17.93543915,0.892689476,0.873412069,0.393353412,9152.075188
280.5,25.86,30.5,1004.11,30.1,303.25,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.915549,1.793187,613.1,886.25,0.97,0.10227,1617637,76621,99.96650696,17.93543915,0.893099814,0.873045122,0.395770407,9096.182888
279.5,26.12,30.46,1004.13,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.311095,1.793187,612.9,886.05,0.95,0.10225,1601428,76755,100.1658707,17.93721529,0.893234032,0.874047157,0.393670982,9144.692308
279.3,25.7,30.41,1004.11,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.907195,1.793187,613.2,886.35,0.96,0.10226,1593457,76513,99.82245636,17.93721529,0.892939576,0.872321138,0.394633521,9122.387755
280.3,26.18,30.38,1004.06,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.878669,1.793187,613.2,886.35,0.96,0.10226,1644383,76681,100.1040955,17.93721529,0.892939576,0.873480371,0.395178763,9109.801284
279.4,26.03,30.39,1004.05,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1673.1061,1.793187,613,886.15,0.97,0.10227,1620072,76694,99.99372864,17.93543915,0.893394323,0.873268109,0.393843135,9140.695061
280.5,25.71,30.36,1004.01,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.383147,1.793187,613.1,886.25,0.98,0.10228,1617072,76595,99.89044952,17.93721529,0.892939576,0.872751747,0.39590475,9093.096257
280.1,26.64,30.34,1003.96,30.2,303.35,-0.32,0.10098,465.3,738.45,1.71,1.8113,1674.14041,1.793187,613.1,886.25,1,0.1023,1601078,76889,100.1414871,17.93721529,0.893439326,0.873824028,0.39382852,9141.034273
279.5,27.01,30.4,1003.99,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.155661,1.793187,613.2,886.35,1.01,0.10231,1653526,76689,100.0008087,17.93721529,0.893528489,0.873154304,0.394009783,9136.82898
279.7,27.14,30.45,1003.96,30.4,303.55,-0.31,0.10099,465.4,738.55,1.71,1.8113,1673.736021,1.793187,613.5,886.65,0.98,0.10228,1642648,76607,100.0837173,17.93543915,0.894188856,0.873103315,0.394713771,9120.533071
279.7,25.95,30.47,1003.95,30.3,303.45,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.897849,1.793187,613,886.15,0.97,0.10227,1573845,76533,99.82112122,17.93721529,0.894144857,0.872557465,0.395095421,9111.722917
279.7,25.94,30.45,1003.99,30.3,303.45,-0.31,0.10099,465.4,738.55,1.71,1.8113,1674.250853,1.793187,613.1,886.25,0.97,0.10227,1573311,76658,100.1572647,17.93543915,0.893688833,0.873829567,0.394451171,9126.604934
279.5,26.09,30.48,1003.95,30.2,303.35,-0.31,0.10099,465.2,738.35,1.71,1.8113,1672.435805,1.793187,613.4,886.55,0.98,0.10228,1627782,76684,99.89797211,17.93543915,0.893599701,0.872449682,0.394035473,9136.233274
280.1,25.6,30.48,1003.97,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.178839,1.793187,612.9,886.05,0.96,0.10226,1602117,76629,100.0041199,17.93721529,0.893234032,0.873402063,0.395164769,9110.123884
279.6,25.46,30.5,1003.91,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.780776,1.793187,613.1,886.25,0.98,0.10228,1642599,76725,100.0901108,17.93721529,0.892939576,0.873573316,0.393965813,9137.848712
278.6,25.96,30.53,1003.87,30.1,303.25,-0.31,0.10099,465.3,738.45,1.71,1.8113,1673.542158,1.793187,613.1,886.25,1,0.1023,1646799,76741,100.0560226,17.93543915,0.892894598,0.87347266,0.392474934,9172.560302
279.3,26.31,30.52,1003.88,30.2,303.35,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.963881,1.793187,613.4,886.55,0.97,0.10227,1615287,76521,99.97341156,17.93721529,0.893439326,0.872740606,0.394592263,9123.341568
278.7,25.62,30.51,1003.82,30.3,303.45,-0.31,0.10099,465.3,738.45,1.71,1.8113,1672.836935,1.793187,613.4,886.55,0.95,0.10225,1594320,76623,99.95527649,17.93543915,0.893894278,0.872626461,0.393220439,9155.170075
279.4,25.53,30.59,1003.86,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1671.831412,1.793187,612.9,886.05,0.94,0.10224,1620196,76469,99.81163025,17.93543915,0.893394323,0.87257019,0.395001967,9113.878669
280.2,25.72,30.62,1003.8,30.2,303.35,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.321807,1.793187,613.4,886.55,0.95,0.10225,1614805,76771,100.0245438,17.93721529,0.893644715,0.872911561,0.394574669,9123.748394
278.6,25.89,30.64,1003.85,30.2,303.35,-0.31,0.10099,465.4,738.55,1.71,1.8113,1673.492438,1.793187,613,886.15,0.98,0.10228,1605696,76672,100.0489197,17.93543915,0.89318904,0.87351488,0.392828137,9164.312994
280.8,25.66,30.65,1003.76,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.528784,1.793187,613.5,886.65,0.96,0.10226,1584566,76464,99.91125488,17.93721529,0.893234032,0.872353919,0.397007177,9067.846154
279.4,23.42,30.62,1003.78,30.2,303.35,-0.31,0.10099,465.3,738.45,1.71,1.8113,1674.203055,1.793187,613.1,886.25,0.97,0.10227,1606731,76856,100.1504364,17.93543915,0.893394323,0.873801509,0.393012978,9160.002863
281.2,22.92,30.6,1003.78,30.1,303.25,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.019614,1.793187,612.8,885.95,0.96,0.10226,1632923,76504,99.83851624,17.93721529,0.892529406,0.872831464,0.397364844,9059.684211
279.5,23.28,30.59,1003.76,29.9,303.05,-0.31,0.10099,465.3,738.45,1.71,1.8113,1675.12863,1.793187,613,886.15,0.98,0.10228,1628562,76971,100.2826614,17.93543915,0.891895836,0.874475164,0.392566242,9170.426834
280.6,22.98,30.63,1003.69,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1671.823668,1.793187,613.2,886.35,0.98,0.10228,1593904,76566,99.81052399,17.93721529,0.892734444,0.872311428,0.396195898,9086.414113
279.4,23.94,30.66,1003.7,30.2,303.35,-0.32,0.10098,465.6,738.75,1.71,1.8113,1675.164732,1.793187,612.9,886.05,0.99,0.10229,1604329,76828,100.2878189,17.93721529,0.892823727,0.874626949,0.393156211,9156.665712
279.7,22.26,30.62,1003.71,30.3,303.45,-0.31,0.10099,465.6,738.75,1.71,1.8113,1672.635596,1.793187,613.3,886.45,0.99,0.10229,1636884,76581,99.92651367,17.93543915,0.893278225,0.872697983,0.39484778,9117.437612
280.7,22.17,30.66,1003.72,30.1,303.25,-0.32,0.10098,465.7,738.85,1.71,1.8113,1674.648833,1.793187,613.2,886.35,0.99,0.10229,1637496,76714,100.214119,17.93721529,0.892119613,0.873991798,0.395572463,9100.734592
279.3,22.67,30.72,1003.68,30.1,303.25,-0.31,0.10099,465.5,738.65,1.71,1.8113,1672.887885,1.793187,613.1,886.25,0.98,0.10228,1615474,76739,99.96255493,17.93543915,0.892484449,0.873048606,0.393471307,9149.332975
280.8,21.85,30.73,1003.68,30.2,303.35,-0.31,0.10099,465.6,738.75,1.71,1.8113,1673.036726,1.793187,613.4,886.55,1,0.1023,1619304,76523,99.98381805,17.93543915,0.892778755,0.872842672,0.39670108,9074.842949
279.4,21.62,30.75,1003.62,30.1,303.25,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.585577,1.793187,612.9,886.05,0.99,0.10229,1589883,76761,100.0622253,17.93721529,0.892529406,0.873700295,0.393499373,9148.680387
280.2,21.89,30.78,1003.58,30.1,303.25,-0.31,0.10099,465.4,738.55,1.71,1.8113,1672.671057,1.793187,613.2,886.35,0.98,0.10228,1584202,76602,99.93157959,17.93543915,0.892689476,0.872810103,0.395445183,9103.663812
280,21.46,30.74,1003.61,30.1,303.25,-0.31,0.10099,465.5,738.65,1.71,1.8113,1673.918669,1.793187,613.2,886.35,0.95,0.10225,1658861,76741,100.1098099,17.93543915,0.892484449,0.873484102,0.39444717,9126.6975
279.9,21.68,30.78,1003.57,30.2,303.35,-0.32,0.10098,465.6,738.75,1.71,1.8113,1672.774237,1.793187,612.8,885.95,0.96,0.10226,1645621,76636,99.94631958,17.93721529,0.892823727,0.873275247,0.39484654,9117.466238
279.6,22.11,30.87,1003.51,30.2,303.35,-0.32,0.10098,465.8,738.95,1.71,1.8113,1674.700529,1.793187,613.2,886.35,0.97,0.10227,1583430,76657,100.2215042,17.93721529,0.892413799,0.873982593,0.394315288,9129.75
279.8,21.79,30.92,1003.5,30.3,303.45,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.933012,1.793187,613.5,886.65,0.96,0.10226,1626220,76622,99.96900177,17.93721529,0.893118049,0.872591733,0.394777592,9119.058613
279.7,21.88,30.93,1003.54,30.3,303.45,-0.31,0.10099,465.7,738.85,1.71,1.8113,1673.06124,1.793187,612.8,885.95,0.97,0.10227,1601981,76576,99.98731995,17.93543915,0.893073062,0.873463684,0.394873561,9116.842331
279.3,22.21,30.9,1003.48,30.2,303.35,-0.31,0.10099,465.6,738.75,1.71,1.8113,1673.347334,1.793187,613.2,886.35,0.97,0.10227,1597378,76703,100.0281906,17.93543915,0.892778755,0.873187966,0.393655979,9145.040816
278.9,22.36,30.92,1003.5,30.2,303.35,-0.32,0.10098,465.6,738.75,1.71,1.8113,1672.988181,1.793187,613.4,886.55,0.96,0.10226,1630497,76585,99.97688293,17.93721529,0.892823727,0.872735153,0.39369787,9144.067766
279.8,22.38,31.05,1003.48,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.048102,1.793187,613.1,886.25,0.98,0.10228,1626345,76630,99.98544312,17.93721529,0.893028833,0.873142799,0.394736378,9120.010722
279,22.36,31.22,1003.44,30.3,303.45,-0.31,0.10099,465.8,738.95,1.71,1.8113,1673.991675,1.793187,613.1,886.25,0.96,0.10226,1645020,76746,100.1202393,17.93543915,0.892867993,0.873657643,0.393012824,9160.006452
279.3,22.28,31.35,1003.41,30.4,303.55,-0.31,0.10099,465.8,738.95,1.71,1.8113,1673.430808,1.793187,613.2,886.35,0.95,0.10225,1610795,76499,100.0401154,17.93543915,0.893367368,0.873197513,0.394705742,9120.718582
279.4,21.69,31.4,1003.45,30.5,303.65,-0.31,0.10099,465.8,738.95,1.71,1.8113,1673.530356,1.793187,613.4,886.55,0.98,0.10228,1614355,76618,100.0543365,17.93543915,0.893866973,0.873093386,0.394233802,9131.637079
279.2,21.64,31.59,1003.49,30.4,303.55,-0.31,0.10099,465.8,738.95,1.71,1.8113,1672.4914,1.793187,613.2,886.35,0.98,0.10228,1605685,76465,99.90591431,17.93543915,0.893367368,0.87270442,0.394739865,9119.930158
279.4,21.32,31.77,1003.41,30.5,303.65,-0.31,0.10099,465.8,738.95,1.71,1.8113,1674.197287,1.793187,613.2,886.35,0.97,0.10227,1635847,76688,100.1496124,17.93543915,0.893866973,0.873687228,0.393873949,9139.979957
279.2,21.6,31.84,1003.38,30.5,303.65,-0.31,0.10099,465.9,739.05,1.71,1.8113,1672.494711,1.793187,613.4,886.55,0.96,0.10226,1620062,76480,99.90638733,17.93543915,0.893661675,0.872444874,0.394662445,9121.719198
279.2,21.56,32.02,1003.41,30.5,303.65,-0.31,0.10099,466,739.15,1.71,1.8113,1674.042731,1.793187,613.4,886.55,1,0.1023,1658730,76446,100.127533,17.93543915,0.893456471,0.873433936,0.394837974,9117.66404
278.6,21.02,32.06,1003.4,30.6,303.75,-0.31,0.10099,465.8,738.95,1.71,1.8113,1672.545767,1.793187,613.2,886.35,1,0.1023,1583531,76535,99.91368103,17.93543915,0.894366807,0.872775885,0.393531311,9147.937904
278.9,21.4,32.29,1003.34,30.5,303.65,-0.31,0.10099,465.9,739.05,1.7,1.8013,1672.493109,1.783287,613,886.15,0.97,0.10227,1648031,76462,99.90615845,17.83641945,0.891146964,0.874027978,0.394331189,9129.381857
279.1,20.66,32.37,1003.39,30.6,303.75,-0.31,0.10099,465.9,739.05,1.71,1.8113,1673.285277,1.793187,613.3,886.45,0.97,0.10227,1578835,76560,100.0193253,17.93543915,0.894161347,0.873040538,0.394108842,9134.532426
279.3,20.38,32.45,1003.3,30.5,303.65,-0.31,0.10099,465.8,738.95,1.71,1.8113,1672.942892,1.793187,613.3,886.45,0.97,0.10227,1616940,76657,99.97041321,17.93543915,0.893866973,0.872839241,0.393892203,9139.556391
278.8,20.76,32.41,1003.36,30.5,303.65,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.484107,1.793187,613.1,886.25,1,0.1023,1592931,76430,100.0477295,17.93721529,0.893706691,0.873438552,0.394354842,9128.83429
279,20.47,32.71,1003.32,30.5,303.65,-0.31,0.10099,465.9,739.05,1.71,1.8113,1673.452651,1.793187,613.2,886.35,0.98,0.10228,1625323,76587,100.0432358,17.93543915,0.893661675,0.87326961,0.393828746,9141.029032
279.1,20.91,32.67,1003.29,30.6,303.75,-0.32,0.10098,466,739.15,1.7,1.8013,1672.483443,1.783287,613.2,886.35,0.98,0.10228,1624658,76363,99.90477753,17.83818578,0.891485402,0.873819803,0.395125558,9111.027947
279.2,20.83,32.89,1003.32,30.7,303.85,-0.31,0.10099,466,739.15,1.7,1.8013,1673.941527,1.783287,613.8,886.95,0.98,0.10228,1619438,76596,100.1130753,17.83641945,0.891938776,0.874011629,0.394064753,9135.554441
277.8,20.86,32.86,1003.29,30.8,303.95,-0.31,0.10099,466.1,739.25,1.7,1.8013,1671.687003,1.783287,612.9,886.05,0.97,0.10227,1656997,76284,99.79100037,17.83641945,0.892232322,0.873664222,0.393692418,9144.194384
278.5,20.86,32.85,1003.26,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1673.524268,1.783287,613.6,886.75,0.96,0.10226,1582383,76400,100.0534668,17.83641945,0.891822571,0.873948553,0.394085185,9135.08079
277.7,20.87,32.85,1003.24,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1673.307333,1.783287,613.6,886.75,0.97,0.10227,1648275,76507,100.0224762,17.83641945,0.891822571,0.873840676,0.392403592,9174.227944
278.9,20.86,32.85,1003.26,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1671.426916,1.783287,613.5,886.65,0.95,0.10225,1736269,76055,99.75384521,17.83641945,0.891822571,0.872803966,0.396441409,9080.78702
278.4,20.88,32.86,1003.27,30.7,303.85,-0.31,0.10099,466.3,739.45,1.7,1.8013,1673.623068,1.783287,613.4,886.55,0.97,0.10227,1631697,76532,100.0675812,17.83641945,0.891324493,0.87424868,0.39326422,9154.150862
280.1,19.73,32.53,1003.24,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.23316,1.783287,613.5,886.65,0.96,0.10226,1624784,76257,99.72616577,17.83818578,0.891574124,0.872709439,0.397092478,9065.898251
278,19.65,32.6,1003.29,30.7,303.85,-0.31,0.10099,466.4,739.55,1.71,1.8113,1675.479933,1.793187,613.1,886.25,0.95,0.10225,1611535,76711,100.3328476,17.93543915,0.893634554,0.874510936,0.391782848,9188.763669
279.5,19.75,32.52,1003.21,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.172224,1.783287,613.6,886.75,0.93,0.10223,1631978,76255,99.71746063,17.83818578,0.891574124,0.872502856,0.396252262,9085.121646
278.3,19.91,32.45,1003.22,30.8,303.95,-0.32,0.10098,466.4,739.55,1.7,1.8013,1674.677191,1.783287,613.5,886.65,0.94,0.10224,1627700,76529,100.2181702,17.83818578,0.891662805,0.874697988,0.393138372,9157.081207
