Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
277.4,20.46,32.31,1003.21,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.776137,1.783287,613.6,886.75,0.95,0.10225,1664461,76338,99.80373383,17.83818578,0.892072389,0.872898761,0.392847457,9163.862293
279.5,21.08,32.04,1003.25,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.361678,1.783287,613.6,886.75,0.96,0.10226,1686988,76236,99.88738251,17.83641945,0.891822571,0.873263801,0.396351018,9082.857961
279.2,21.23,31.99,1003.14,30.7,303.85,-0.31,0.10099,466.2,739.35,1.71,1.8113,1673.802298,1.793187,613.5,886.65,0.95,0.10225,1613577,76686,100.0931854,17.93543915,0.894044949,0.873083006,0.393602271,9146.288682
278.8,21.32,31.96,1003.18,30.6,303.75,-0.31,0.10099,466.1,739.25,1.71,1.8113,1672.245039,1.793187,613.3,886.45,0.97,0.10227,1625821,76375,99.87071991,17.93543915,0.89375071,0.872428699,0.394638829,9122.265065
277.9,21.11,32.07,1003.14,30.6,303.75,-0.31,0.10099,466.2,739.35,1.7,1.8013,1674.223402,1.783287,613.4,886.55,0.95,0.10225,1624113,76513,100.1533432,17.83641945,0.891031149,0.874562104,0.392655408,9168.344368
278.5,20.91,32.15,1003.1,30.7,303.85,-0.31,0.10099,466.1,739.25,1.7,1.8013,1672.052565,1.783287,613.4,886.55,0.96,0.10226,1592200,76425,99.84322357,17.83641945,0.891733921,0.873303933,0.393956272,9138.070018
278.9,20.84,32.16,1003.09,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1674.272643,1.783287,613.5,886.65,0.97,0.10227,1567539,76438,100.1603775,17.83641945,0.891822571,0.874519702,0.394455001,9126.516314
278.6,20.94,32.14,1003.11,30.7,303.85,-0.31,0.10099,466.3,739.45,1.71,1.8113,1671.569403,1.793187,613.5,886.65,0.98,0.10228,1566680,76302,99.77420044,17.93543915,0.893839705,0.871828481,0.39473302,9120.088299
279.4,21.34,32.03,1003.09,30.7,303.85,-0.31,0.10099,466.4,739.55,1.7,1.8013,1674.043745,1.783287,613.2,886.35,0.98,0.10228,1596131,76449,100.1276779,17.83641945,0.89111992,0.874738078,0.395105304,9111.494989
279.4,20.51,32.01,1003.09,30.8,303.95,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.455374,1.783287,613.9,887.05,0.97,0.10227,1615632,76377,100.0436249,17.83818578,0.891662805,0.873594566,0.395477767,9102.913744
278.7,21.43,31.95,1003.11,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.173819,1.783287,613.5,886.65,0.97,0.10227,1574517,76443,100.0034027,17.83641945,0.891617836,0.87387317,0.394146354,9133.663079
278.1,20.69,31.94,1003.09,30.7,303.85,-0.31,0.10099,466.3,739.45,1.7,1.8013,1673.536711,1.783287,613.5,886.65,0.99,0.10229,1664451,76438,100.0552444,17.83641945,0.891324493,0.874126439,0.393323541,9152.770227
278,20.83,31.97,1003.1,30.7,303.85,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.381438,1.783287,613.5,886.65,0.95,0.10225,1628651,76384,99.89020538,17.83641945,0.891324493,0.87336679,0.393460071,9149.594245
279.4,20.36,32.01,1003.08,30.8,303.95,-0.31,0.10099,466.5,739.65,1.7,1.8013,1673.37612,1.783287,613.2,886.35,0.96,0.10226,1648820,76361,100.0323029,17.83641945,0.891413196,0.874305708,0.395560632,9101.0068
278.4,20.43,32,1003.05,30.9,304.05,-0.31,0.10099,466.7,739.85,1.71,1.8113,1674.296622,1.793187,613.3,886.45,0.98,0.10228,1630484,76567,100.1638031,17.93543915,0.894017571,0.873654417,0.393084453,9158.337284
279.1,20.53,31.93,1003.09,31,304.15,-0.31,0.10099,466.8,739.95,1.7,1.8013,1672.954962,1.783287,613.7,886.85,0.96,0.10226,1692162,76306,99.97213745,17.83641945,0.891795068,0.87350224,0.395420714,9104.227159
278.4,20.8,31.85,1003.1,30.8,303.95,-0.31,0.10099,466.7,739.85,1.71,1.8113,1675.03266,1.793187,613.2,886.35,0.95,0.10225,1624354,76556,100.2689514,17.93543915,0.893518505,0.87413788,0.393140933,9157.021552
278.7,20.82,31.79,1003.04,30.7,303.85,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.979956,1.783287,613.5,886.65,0.95,0.10225,1679340,76358,99.97570801,17.83641945,0.890711056,0.873719373,0.394585109,9123.506997
278.8,21.05,31.81,1003,30.7,303.85,-0.31,0.10099,466.5,739.65,1.7,1.8013,1673.75968,1.783287,613.4,886.55,0.96,0.10226,1584542,76329,100.0870972,17.83641945,0.890915441,0.874309221,0.394876659,9116.770803
277.8,21.45,31.78,1002.98,30.7,303.85,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.179159,1.783287,613.3,886.45,0.94,0.10224,1619569,76470,100.0041656,17.83641945,0.89111992,0.874039038,0.39273483,9166.490281
280.4,21.54,31.78,1002.99,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.449263,1.783287,613.7,886.85,0.92,0.10222,1604129,76280,99.89989471,17.83641945,0.891617836,0.87312503,0.397397922,9058.9301
277.3,21.77,31.8,1002.96,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1674.235258,1.783287,613,886.15,0.94,0.10224,1666796,76659,100.1550369,17.83641945,0.891617836,0.874993345,0.391061433,9205.714749
278.1,21.15,31.8,1002.98,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1671.916968,1.783287,613.8,886.95,0.95,0.10225,1636259,76221,99.82385254,17.83641945,0.89191118,0.872759447,0.394443327,9126.786408
279.4,21.06,31.8,1002.96,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1673.632574,1.783287,613.8,886.95,0.95,0.10225,1641306,76414,100.0689392,17.83641945,0.89191118,0.873770328,0.395286275,9107.32355
277.8,21.33,31.81,1002.93,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.532492,1.783287,612.8,885.95,0.93,0.10223,1541943,76540,100.0546417,17.83641945,0.891617836,0.874782489,0.392375652,9174.88121
279.4,21.05,31.81,1002.94,30.8,303.95,-0.31,0.10099,466.5,739.65,1.7,1.8013,1673.470648,1.783287,613.8,886.95,0.96,0.10226,1618027,76216,100.0458069,17.83641945,0.891413196,0.873694826,0.396313181,9083.725125
277.6,20.94,31.8,1002.93,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.579863,1.783287,613.6,886.75,0.93,0.10223,1624027,76498,100.061409,17.83641945,0.891617836,0.873921793,0.392308437,9176.45317
279.4,20.88,31.84,1002.9,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1671.75643,1.783287,613.4,886.55,0.95,0.10225,1634479,76119,99.80091858,17.83641945,0.891617836,0.873109528,0.396818211,9072.164281
277.9,21.03,31.85,1002.89,30.8,303.95,-0.31,0.10099,466.4,739.55,1.71,1.8113,1674.856528,1.793187,613.3,886.45,0.99,0.10229,1616964,76710,100.2437897,17.93543915,0.894133876,0.874002803,0.391647024,9191.950342
278.9,21.03,31.89,1002.89,30.9,304.05,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.790366,1.783287,613.5,886.65,1,0.1023,1654048,76292,99.94862366,17.83641945,0.891706472,0.873706803,0.395209869,9109.08426
278.8,20.65,31.87,1002.92,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.616789,1.783287,613.6,886.75,0.99,0.10229,1585949,76495,100.2095413,17.83818578,0.892454401,0.874650688,0.394019747,9136.59792
277.6,20.8,31.84,1002.85,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.970877,1.783287,613.5,886.65,0.96,0.10226,1602118,76371,99.97441101,17.83641945,0.892115982,0.873733848,0.39296082,9161.21866
279.3,20.68,31.78,1002.84,30.9,304.05,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.518691,1.783287,613.7,886.85,0.98,0.10228,1585942,76194,99.90981293,17.83641945,0.892320877,0.873284807,0.396285726,9084.354458
277.9,20.55,31.72,1002.84,30.8,303.95,-0.31,0.10099,466.4,739.55,1.71,1.8113,1673.997603,1.793187,613.4,886.55,0.96,0.10226,1623591,76511,100.1210861,17.93543915,0.894133876,0.873328405,0.392665672,9168.104714
278.8,21.14,31.69,1002.81,30.7,303.85,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.488967,1.783287,613.6,886.75,0.94,0.10224,1602809,76394,100.0484238,17.83641945,0.89111992,0.873888124,0.394540678,9124.534433
277.8,21.21,31.71,1002.83,30.8,303.95,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.814825,1.783287,613.5,886.65,0.96,0.10226,1599732,76566,99.95211792,17.83641945,0.892027399,0.87364194,0.392242411,9177.99784
279.3,21.02,31.69,1002.8,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.760832,1.783287,613.5,886.65,0.95,0.10225,1569606,76309,99.9444046,17.83641945,0.891617836,0.873590318,0.395688511,9098.065521
278.5,21.46,31.67,1002.78,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1673.688063,1.783287,613.5,886.65,0.95,0.10225,1625752,76481,100.0768661,17.83641945,0.89191118,0.874136188,0.393667814,9144.765889
278.8,21.4,31.69,1002.85,30.9,304.05,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.576262,1.783287,613.7,886.85,0.95,0.10225,1603804,76296,99.91803741,17.83641945,0.892320877,0.873259307,0.395047454,9112.829268
278.2,20.97,31.77,1002.82,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.316305,1.783287,613.6,886.75,0.95,0.10225,1566258,76386,100.0237579,17.83641945,0.892115982,0.873806312,0.393732826,9143.255931
278.5,20.87,31.81,1002.8,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.744704,1.783287,613.3,886.45,0.95,0.10225,1575122,76405,99.94210052,17.83641945,0.892115982,0.873803076,0.394059395,9135.678636
278.8,21.2,31.73,1002.78,30.8,303.95,-0.31,0.10099,466.5,739.65,1.7,1.8013,1673.606406,1.783287,613.5,886.65,0.99,0.10229,1619185,76303,100.0652008,17.83641945,0.891413196,0.874167456,0.395011212,9113.665352
277.5,21.36,31.68,1002.75,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.612761,1.783287,613.7,886.85,0.96,0.10226,1639539,76446,100.0661087,17.83641945,0.892115982,0.873889562,0.392433875,9173.52
278.6,21.63,31.63,1002.76,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1671.639311,1.783287,613.7,886.85,0.95,0.10225,1659299,76111,99.78418732,17.83641945,0.892115982,0.872706853,0.3957236,9097.258794
278.7,21.75,31.63,1002.75,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.293181,1.783287,613.4,886.55,0.96,0.10226,1586390,76390,100.0204544,17.83641945,0.892115982,0.874034712,0.394419816,9127.330463
278.4,22.04,31.72,1002.78,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.904654,1.783287,613.5,886.65,0.96,0.10226,1587168,76318,99.96495056,17.83641945,0.892204524,0.873694847,0.394366955,9128.553879
278.1,21.84,31.75,1002.72,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1674.556815,1.783287,613.7,886.85,0.95,0.10225,1639503,76454,100.2009735,17.83641945,0.892204524,0.874425065,0.393241228,9154.686084
278.2,21.14,31.71,1002.7,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.355322,1.783287,613.7,886.85,0.96,0.10226,1556710,76276,99.88647461,17.83641945,0.892702804,0.873148898,0.394300641,9130.089145
278.3,21.01,31.66,1002.67,30.9,304.05,-0.31,0.10099,466.6,739.75,1.7,1.8013,1673.909751,1.783287,613.4,886.55,0.98,0.10228,1568190,76342,100.1085358,17.83641945,0.891706472,0.874437168,0.394101366,9134.705713
277.6,21.27,31.66,1002.68,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1672.493483,1.783287,613.5,886.65,0.96,0.10226,1604095,76290,99.90621185,17.83641945,0.89191118,0.873452629,0.393378042,9151.502161
278.4,20.67,31.62,1002.7,31,304.15,-0.31,0.10099,466.7,739.85,1.7,1.8013,1673.201483,1.783287,613.4,886.55,0.98,0.10228,1567557,76232,100.0073547,17.83641945,0.891999749,0.874020387,0.394811855,9118.267241
277.4,20.78,31.59,1002.67,31,304.15,-0.31,0.10099,466.7,739.85,1.7,1.8013,1674.030821,1.783287,613.8,886.95,0.99,0.10229,1561655,76377,100.1258316,17.83641945,0.891999749,0.874083997,0.39264686,9168.54398
278.2,21.16,31.6,1002.67,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1671.947035,1.783287,613.7,886.85,0.98,0.10228,1592886,76147,99.82814789,17.83641945,0.892702804,0.87294777,0.394968622,9114.648095
278.5,21.1,31.6,1002.65,31.2,304.35,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.656523,1.783287,613.5,886.65,1,0.1023,1625895,76391,100.2152176,17.83641945,0.892791211,0.874804899,0.394131614,9134.004668
277,21.23,31.62,1002.7,31.2,304.35,-0.31,0.10099,466.7,739.85,1.7,1.8013,1673.232939,1.783287,614.1,887.25,1.02,0.10232,1649984,76307,100.0118484,17.83641945,0.892996215,0.873340403,0.392440352,9173.368592
278.6,21.18,31.63,1002.66,31.2,304.35,-0.32,0.10098,466.9,740.05,1.7,1.8013,1672.613219,1.783287,613.5,886.65,1.02,0.10232,1620974,76112,99.92331696,17.83818578,0.892631319,0.873642064,0.395718401,9097.37832
276.9,21.19,31.65,1002.7,31.2,304.35,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.436705,1.783287,613.7,886.85,0.99,0.10229,1530986,76500,100.183815,17.83641945,0.892791211,0.874433787,0.391308956,9199.891658
277.6,21.25,31.64,1002.72,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1671.624304,1.783287,613.9,887.05,0.97,0.10227,1665581,75994,99.78204346,17.83818578,0.892836239,0.872515177,0.394910267,9115.994957
277.4,21.18,31.61,1002.7,31.2,304.35,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.252882,1.783287,613.9,887.05,0.98,0.10228,1644341,76349,100.1575546,17.83641945,0.892791211,0.874083774,0.392790858,9165.182769
278.1,21.01,31.59,1002.68,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1671.521391,1.783287,613.8,886.95,0.98,0.10228,1595967,76203,99.76734161,17.83641945,0.892497867,0.87258545,0.394536499,9124.631068
277.9,20.54,31.55,1002.7,31,304.15,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.075201,1.783287,613.4,886.55,0.95,0.10225,1691213,76303,100.1321716,17.83641945,0.891795068,0.874474963,0.393736069,9143.180641
277.9,20.48,31.51,1002.71,30.9,304.05,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.380209,1.783287,613.6,886.75,0.94,0.10224,1665739,76215,99.89002991,17.83641945,0.891501859,0.873235102,0.394190687,9132.63584
278.5,20.61,31.5,1002.72,30.9,304.05,-0.31,0.10099,466.7,739.85,1.7,1.8013,1673.511397,1.783287,613.3,886.45,0.96,0.10226,1641114,76323,100.0516281,17.83641945,0.891501859,0.87427422,0.394482765,9125.873968
277.4,21.03,31.5,1002.71,31,304.15,-0.31,0.10099,466.9,740.05,1.7,1.8013,1674.279692,1.783287,613.7,886.85,0.99,0.10229,1638452,76527,100.1613846,17.83641945,0.891590481,0.874341447,0.391877235,9186.550469
277.9,21.1,31.51,1002.7,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1671.929518,1.783287,613.8,886.95,0.97,0.10227,1574022,76162,99.82564545,17.83641945,0.892293025,0.872806449,0.394464999,9126.284995
278.9,20.58,31.54,1002.74,31.2,304.35,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.899527,1.783287,613.9,887.05,0.97,0.10227,1570324,76188,99.96421814,17.83641945,0.892996215,0.873267152,0.395749348,9096.666906
276.8,20.83,31.54,1002.75,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1673.194113,1.783287,613,886.15,0.96,0.10226,1597856,76352,100.0063019,17.83641945,0.892293025,0.874420804,0.391925874,9185.410405
278.9,20.45,31.5,1002.73,31,304.15,-0.32,0.10098,466.8,739.95,1.7,1.8013,1672.331877,1.783287,613.9,887.05,0.94,0.10224,1597886,76100,99.88312531,17.83818578,0.891840046,0.872873154,0.396206982,9086.159914
276.6,20.78,31.44,1002.74,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.416892,1.783287,613.5,886.65,0.93,0.10223,1599635,76458,100.1809845,17.83641945,0.892293025,0.874525151,0.391099724,9204.813449
278.2,20.87,31.45,1002.72,31,304.15,-0.31,0.10099,466.7,739.85,1.7,1.8013,1670.81227,1.783287,613.9,887.05,0.95,0.10225,1622692,75942,99.66603851,17.83641945,0.891999749,0.871996174,0.396034812,9090.109993
277.9,20.69,31.41,1002.76,31.1,304.25,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.218039,1.783287,613.6,886.75,0.95,0.10225,1621395,76330,100.0097198,17.83818578,0.892338028,0.873748458,0.393596793,9146.415977
278.3,20.74,31.44,1002.75,31.1,304.25,-0.31,0.10099,467,740.15,1.7,1.8013,1672.467207,1.783287,613.5,886.65,0.97,0.10227,1677495,76174,99.90245819,17.83641945,0.891883622,0.87345696,0.394970548,9114.603665
277.5,21,31.45,1002.76,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1673.542212,1.783287,613.8,886.95,0.95,0.10225,1611206,76350,100.0560303,17.83641945,0.892293025,0.873717136,0.392927308,9162
278.4,21.34,31.4,1002.75,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.101965,1.783287,613.7,886.85,0.98,0.10228,1609643,76190,99.85028076,17.83641945,0.892702804,0.873039136,0.395029496,9113.243534
277.6,21.49,31.36,1002.85,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1673.706915,1.783287,613.6,886.75,1,0.1023,1574230,76270,100.0795593,17.83641945,0.892497867,0.874135352,0.393481196,9149.103026
277.1,21.65,31.37,1002.83,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.211981,1.783287,613.9,887.05,1,0.1023,1591521,76191,99.86599731,17.83641945,0.892702804,0.872921259,0.393179729,9156.118008
278.9,21.47,31.32,1002.79,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1671.689459,1.783287,613.7,886.85,1,0.1023,1615325,76065,99.79135132,17.83641945,0.892497867,0.872835427,0.39638929,9081.980997
277.3,21.42,31.28,1002.8,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.417319,1.783287,613.3,886.45,0.98,0.10228,1611677,76521,100.1810455,17.83641945,0.892293025,0.874846655,0.391766683,9189.142806
278,21.78,31.23,1002.79,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1670.737502,1.783287,613.7,886.85,0.95,0.10225,1597681,75967,99.65535736,17.83641945,0.892497867,0.872174533,0.395619862,9099.644245
277.8,21.77,31.29,1002.81,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1674.802001,1.783287,613.6,886.75,0.96,0.10226,1563938,76414,100.2360001,17.83641945,0.892293025,0.874700026,0.393022645,9159.777538
278.3,21.57,31.29,1002.83,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1671.420828,1.783287,613.9,887.05,0.96,0.10226,1646151,76135,99.75297546,17.83641945,0.892204524,0.872375295,0.39517287,9109.937118
277.2,21.88,31.29,1002.83,31,304.15,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.974905,1.783287,613.4,886.55,0.95,0.10225,1601322,76323,100.1178436,17.83818578,0.891840046,0.874415981,0.392641374,9168.672078
277,21.56,31.28,1002.82,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.37065,1.783287,613.5,886.65,0.98,0.10228,1588893,76235,99.88866425,17.83641945,0.892497867,0.873419871,0.392810992,9164.712996
279.2,20.79,31.25,1002.81,31.1,304.25,-0.31,0.10099,466.9,740.05,1.7,1.8013,1673.134299,1.783287,613.8,886.95,0.96,0.10226,1624092,76177,99.99775696,17.83641945,0.892088277,0.87349676,0.396232246,9085.580587
278,21.02,31.28,1002.8,31,304.15,-0.32,0.10098,466.8,739.95,1.7,1.8013,1672.951544,1.783287,613.2,886.35,0.98,0.10228,1625799,76471,99.97164917,17.83818578,0.891840046,0.874095472,0.393012437,9160.015468
278.3,21.42,31.27,1002.85,31,304.15,-0.31,0.10099,466.8,739.95,1.7,1.8013,1673.029089,1.783287,613.8,886.95,0.97,0.10227,1600749,76260,99.98272705,17.83641945,0.891795068,0.873454603,0.394525131,9124.893999
277.1,21.31,31.24,1002.85,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1674.020194,1.783287,613.5,886.65,0.96,0.10226,1635971,76481,100.1243134,17.83641945,0.892497867,0.874351406,0.391688874,9190.968243
277.7,21.37,31.28,1002.89,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1671.929465,1.783287,613.7,886.85,0.96,0.10226,1620567,76195,99.82563782,17.83641945,0.892204524,0.872897804,0.394010389,9136.814908
278.1,21.26,31.38,1002.84,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1673.963263,1.783287,613.5,886.65,0.95,0.10225,1632331,76368,100.1161804,17.83641945,0.892293025,0.874298085,0.393684067,9144.38835
277,21.58,31.36,1002.85,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1671.795577,1.783287,613.4,886.55,0.97,0.10227,1662794,76293,99.80651093,17.83641945,0.892497867,0.873172226,0.392512366,9171.68556
278.4,21.65,31.3,1002.82,31.1,304.25,-0.31,0.10099,466.8,739.95,1.7,1.8013,1673.016966,1.783287,613.8,886.95,0.96,0.10226,1638763,76205,99.98099518,17.83641945,0.892293025,0.873427648,0.394951739,9115.037716
277,21.53,31.23,1002.88,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.9289,1.783287,613.4,886.55,0.95,0.10225,1617778,76438,99.96841431,17.83641945,0.892497867,0.873800423,0.391767785,9189.116968
278.9,21.63,31.2,1002.88,31.1,304.25,-0.32,0.10098,466.9,740.05,1.7,1.8013,1671.990294,1.783287,613.4,886.55,0.96,0.10226,1569405,76145,99.8343277,17.83818578,0.892133269,0.873267224,0.395972833,9091.532807
277.5,21.55,31.17,1002.86,31.1,304.25,-0.31,0.10099,466.9,740.05,1.7,1.8013,1675.396514,1.783287,613.5,886.65,0.96,0.10226,1605810,76533,100.3209305,17.83641945,0.892088277,0.875160242,0.39198777,9183.96
278.8,21.58,31.13,1002.87,31.1,304.25,-0.32,0.10098,466.7,739.85,1.7,1.8013,1671.792212,1.783287,613.8,886.95,1,0.1023,1615270,76162,99.80603027,17.83818578,0.89254288,0.872784841,0.395742503,9096.824247
277.4,21.77,31.12,1002.92,31,304.15,-0.31,0.10099,466.7,739.85,1.7,1.8013,1674.872496,1.783287,613.2,886.35,0.97,0.10227,1601486,76468,100.2460709,17.83641945,0.891999749,0.875205269,0.392179594,9179.467916
278.5,21.8,31.1,1002.86,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1671.73181,1.783287,614,887.15,1,0.1023,1616447,76139,99.79740143,17.83641945,0.892204524,0.872526785,0.395436085,9103.87325
278,21.84,31.06,1002.85,30.9,304.05,-0.31,0.10099,466.6,739.75,1.7,1.8013,1673.36576,1.783287,613.4,886.55,1.01,0.10231,1654481,76318,100.0308228,17.83641945,0.891706472,0.874176568,0.393800336,9141.688489
278.8,21.83,31.02,1002.9,30.8,303.95,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.237296,1.783287,613.7,886.85,1,0.1023,1565929,76268,99.86961365,17.83818578,0.891458155,0.87315854,0.395192486,9109.484935
278.5,21.88,30.96,1002.9,30.7,303.85,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.367095,1.783287,613.4,886.55,1.01,0.10231,1642642,76391,100.0310135,17.83641945,0.89111992,0.874177353,0.394131614,9134.004668
278.5,21.75,30.97,1002.89,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.883292,1.783287,613.6,886.75,1,0.1023,1618800,76441,99.9618988,17.83641945,0.89152916,0.873650408,0.393873813,9139.983124
279.1,21.93,30.94,1002.84,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.46459,1.783287,613.5,886.65,1,0.1023,1665022,76368,99.90208435,17.83641945,0.89152916,0.873514857,0.395099688,9111.624507
278.3,21.68,30.91,1002.91,30.7,303.85,-0.31,0.10099,466.1,739.25,1.7,1.8013,1674.108794,1.783287,613.6,886.75,0.97,0.10227,1597548,76485,100.1369705,17.83641945,0.891733921,0.874312306,0.393364535,9151.816385
277.2,22.2,30.86,1002.87,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.884657,1.783287,613.3,886.45,0.98,0.10228,1594199,76315,99.81923676,17.83818578,0.89186755,0.873355755,0.392682534,9167.711039
278.7,22.29,30.96,1002.87,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.260336,1.783287,613.7,886.85,1,0.1023,1682084,76225,100.0157623,17.83641945,0.891617836,0.873761361,0.395273594,9107.615716
278,22.39,30.96,1002.87,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.611426,1.783287,613.4,886.55,1,0.1023,1656453,76504,100.065918,17.83818578,0.891956164,0.874301322,0.392842911,9163.968345
278.4,22.53,30.95,1002.86,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.807028,1.783287,613.6,886.75,0.96,0.10226,1538194,76189,99.95100403,17.83641945,0.892204524,0.87352622,0.395034681,9113.123922
278.3,22.49,30.93,1002.88,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.234595,1.783287,613.8,886.95,0.96,0.10226,1575901,76364,100.012085,17.83818578,0.892454401,0.87355583,0.393987828,9137.338124
278.4,21.95,30.97,1002.89,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1672.621603,1.783287,613.5,886.65,0.96,0.10226,1668629,76331,99.92451477,17.83641945,0.89191118,0.873528117,0.39429979,9130.108836
278.4,22.21,31,1002.91,31,304.15,-0.32,0.10098,466.7,739.85,1.7,1.8013,1674.206473,1.783287,613.6,886.75,0.94,0.10224,1629691,76374,100.1509247,17.83818578,0.892044737,0.874310251,0.394077792,9135.252155
277.1,23.12,30.98,1002.9,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1673.146208,1.783287,614,887.15,0.97,0.10227,1558010,76298,99.99945831,17.83641945,0.892204524,0.873301375,0.392628336,9168.976543
278.4,23.73,30.95,1002.89,31,304.15,-0.31,0.10099,466.5,739.65,1.7,1.8013,1671.899931,1.783287,613.9,887.05,0.99,0.10229,1626684,76048,99.82141876,17.83641945,0.892409393,0.872717397,0.395767112,9096.258621
277.8,24.07,30.94,1002.9,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.936454,1.783287,613.4,886.55,0.98,0.10228,1658666,76515,100.1123505,17.83818578,0.892454401,0.874452874,0.392503855,9171.884449
279,25.22,30.88,1002.89,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1672.099776,1.783287,614,887.15,0.96,0.10226,1589683,76178,99.84996796,17.83641945,0.89191118,0.872664714,0.395943214,9092.212903
278.1,25.92,30.82,1002.85,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1673.89736,1.783287,613.8,886.95,0.96,0.10226,1581061,76455,100.1067657,17.83641945,0.891822571,0.873945988,0.393236085,9154.805825
278,25.93,30.76,1002.82,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.399275,1.783287,613.7,886.85,0.95,0.10225,1592626,76283,99.8927536,17.83641945,0.89152916,0.873154997,0.393981019,9137.496043
278.1,25.82,30.74,1002.82,30.8,303.95,-0.31,0.10099,466,739.15,1.7,1.8013,1673.184393,1.783287,614.2,887.35,0.95,0.10225,1722673,76354,100.0049133,17.83641945,0.892437338,0.873062048,0.393756252,9142.711974
278.1,27.31,30.65,1002.81,30.8,303.95,-0.31,0.10099,466,739.15,1.7,1.8013,1672.525847,1.783287,613.4,886.55,0.93,0.10223,1601573,76319,99.91083527,17.83641945,0.892437338,0.873523391,0.393936829,9138.521036
278.3,27.24,30.58,1002.82,30.9,304.05,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.844756,1.783287,613.9,887.05,0.97,0.10227,1630498,76297,100.0992508,17.83818578,0.892570882,0.873823796,0.394333807,9129.321236
277.7,26.01,30.66,1002.78,31,304.15,-0.31,0.10099,466.2,739.35,1.7,1.8013,1673.350859,1.783287,613.8,886.95,0.94,0.10224,1633894,76378,100.0286942,17.83641945,0.893024565,0.873584657,0.393066349,9158.759093
279.2,25.32,30.65,1002.82,30.9,304.05,-0.31,0.10099,466.2,739.35,1.7,1.8013,1670.939162,1.783287,613.7,886.85,0.95,0.10225,1636717,76057,99.68416595,17.83641945,0.892525867,0.872293619,0.396857407,9071.268266
278.4,25.23,30.71,1002.79,30.9,304.05,-0.31,0.10099,466.2,739.35,1.7,1.8013,1675.501455,1.783287,613.8,886.95,0.94,0.10224,1622221,76653,100.3359222,17.83641945,0.892525867,0.874849319,0.392643436,9168.623922
279.1,24.23,30.76,1002.78,30.8,303.95,-0.32,0.10098,466.1,739.25,1.7,1.8013,1670.958495,1.783287,613.7,886.85,0.92,0.10222,1632270,76155,99.6869278,17.83818578,0.892277321,0.872245663,0.396204753,9086.211035
278.7,22.81,30.79,1002.75,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1675.440253,1.783287,613.8,886.95,0.95,0.10225,1608071,76663,100.327179,17.83818578,0.891574124,0.87483322,0.393015271,9159.949408
278.1,22.52,30.84,1002.81,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.135291,1.783287,613.8,886.95,0.95,0.10225,1597966,76225,99.8550415,17.83641945,0.891822571,0.872888204,0.394422629,9127.265372
278.6,22.22,30.88,1002.78,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.325384,1.783287,613.6,886.75,0.95,0.10225,1641785,76283,100.0250549,17.83818578,0.89186755,0.873811657,0.394831338,9117.817301
278,22.08,30.9,1002.82,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.682059,1.783287,613.9,887.05,0.94,0.10224,1604544,76356,99.93315125,17.83818578,0.892775976,0.873079574,0.393604354,9146.240288
278.2,21.84,30.95,1002.81,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.952399,1.783287,614.5,887.65,0.93,0.10223,1572440,76316,99.97177124,17.83818578,0.892864443,0.872552398,0.394093973,9134.877067
279.3,21.46,30.97,1002.85,30.9,304.05,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.141753,1.783287,613.8,886.95,0.94,0.10224,1641558,76195,99.85596466,17.83641945,0.892525867,0.872872212,0.396280525,9084.473684
278.7,21.86,30.96,1002.85,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1674.007697,1.783287,612.5,885.65,0.94,0.10224,1609359,76569,100.1225281,17.83641945,0.89152916,0.875414813,0.393497757,9148.717976
278.5,21.92,30.95,1002.82,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.05905,1.783287,613,886.15,0.94,0.10224,1612319,76318,99.98700714,17.83818578,0.89186755,0.874301654,0.39450861,9125.276122
277.9,21.75,30.97,1002.86,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.683844,1.783287,614.2,887.35,1.01,0.10231,1601767,76495,100.0762634,17.83818578,0.891574124,0.873475108,0.392747804,9166.187478
279.5,21.74,30.99,1002.85,30.8,303.95,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.244879,1.783287,614.1,887.25,0.94,0.10224,1645605,76104,99.87069702,17.83641945,0.891822571,0.872599538,0.397038477,9067.131306
277.7,21.79,31,1002.86,30.8,303.95,-0.31,0.10099,466.1,739.25,1.7,1.8013,1674.238303,1.783287,613.8,886.95,0.92,0.10222,1642800,76558,100.1554718,17.83641945,0.892232322,0.87406725,0.392142188,9180.343536
280.5,21.65,30.96,1002.83,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.344992,1.783287,613.6,886.75,0.95,0.10225,1600279,76195,99.74214172,17.83818578,0.891574124,0.872644408,0.397983127,9045.609626
277.8,21.55,30.96,1002.8,30.7,303.85,-0.32,0.10098,466.4,739.55,1.71,1.8113,1675.854361,1.793187,613.6,886.75,0.95,0.10225,1678951,76754,100.3863373,17.93721529,0.893679569,0.874176439,0.391281659,9200.533477
278.8,21.39,31,1002.81,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1671.280478,1.783287,614.2,887.35,0.95,0.10225,1617383,76190,99.73292542,17.83641945,0.89152916,0.871938977,0.395597067,9100.16858
279,21.32,31.01,1002.79,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1674.103774,1.783287,613.4,886.55,0.95,0.10225,1642230,76416,100.1362534,17.83818578,0.891574124,0.874491765,0.394710037,9120.619355
277.9,21.34,30.98,1002.85,30.7,303.85,-0.31,0.10099,466.1,739.25,1.7,1.8013,1672.512015,1.783287,613.8,886.95,0.95,0.10225,1704830,76476,99.90885925,17.83641945,0.891733921,0.8731103,0.39284538,9163.910759
279.2,21.27,30.98,1002.8,30.7,303.85,-0.31,0.10099,466,739.15,1.7,1.8013,1672.595221,1.783287,614.1,887.25,0.94,0.10224,1680590,76175,99.92074585,17.83641945,0.891938776,0.872806121,0.396242649,9085.342049
278,21.19,30.98,1002.83,30.7,303.85,-0.31,0.10099,466,739.15,1.7,1.8013,1672.836348,1.783287,613.5,886.65,0.95,0.10225,1595401,76566,99.95519257,17.83641945,0.891938776,0.873634798,0.392524803,9171.394964
278.8,21.31,30.97,1002.81,30.7,303.85,-0.31,0.10099,466.1,739.25,1.7,1.8013,1672.955336,1.783287,614,887.15,0.98,0.10228,1635316,76341,99.97219086,17.83641945,0.891733921,0.873208722,0.394814589,9118.204089
278.9,21.34,30.98,1002.8,30.7,303.85,-0.31,0.10099,466.1,739.25,1.7,1.8013,1672.810233,1.783287,613.8,886.95,0.98,0.10228,1610643,76346,99.95146179,17.83641945,0.891733921,0.873345474,0.394930335,9115.531732
278.9,21.56,31.02,1002.76,30.7,303.85,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.206183,1.783287,613.3,886.45,0.98,0.10228,1642713,76457,100.0080261,17.83818578,0.891778895,0.87413426,0.394356976,9128.784869
278.8,21.63,31.02,1002.8,30.7,303.85,-0.32,0.10098,466.3,739.45,1.71,1.8113,1673.933516,1.793187,613.8,886.95,0.99,0.10229,1642790,76350,100.1119308,17.93721529,0.89388473,0.872906355,0.394768049,9119.279053
277.4,21.77,31.02,1002.8,30.7,303.85,-0.31,0.10099,466.3,739.45,1.7,1.8013,1673.337775,1.783287,613.4,886.55,0.99,0.10229,1580788,76439,100.026825,17.83641945,0.891324493,0.874120442,0.392328382,9175.986662
279.4,21.82,30.99,1002.76,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.116568,1.783287,614,887.15,0.97,0.10227,1628458,76277,99.995224,17.83818578,0.891574124,0.873283913,0.395996243,9090.995347
278.5,21.8,30.96,1002.75,30.7,303.85,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.097021,1.793187,613.6,886.75,0.97,0.10227,1595277,76535,99.99243164,17.93721529,0.894295334,0.872596962,0.393390058,9151.222621
278.8,21.81,30.95,1002.72,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.355239,1.783287,613.4,886.55,0.96,0.10226,1640541,76342,100.0293198,17.83818578,0.891574124,0.874071238,0.394809417,9118.323529
279.4,22.07,30.95,1002.72,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1673.636313,1.783287,614,887.15,0.95,0.10225,1693716,76414,100.0694733,17.83641945,0.89152916,0.873550389,0.395286275,9107.32355
278.2,22.22,30.95,1002.72,30.7,303.85,-0.31,0.10099,466.3,739.45,1.71,1.8113,1673.863074,1.793187,613.2,886.35,0.94,0.10224,1673867,76463,100.1018677,17.93543915,0.893839705,0.873431691,0.393336328,9152.472682
279.1,22.24,30.9,1002.69,30.7,303.85,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.774985,1.783287,613.8,886.95,0.96,0.10226,1650707,76144,99.94642639,17.83818578,0.891369447,0.873285084,0.39626199,9084.898603
278.5,22.45,30.82,1002.71,30.7,303.85,-0.32,0.10098,466.2,739.35,1.71,1.8113,1673.730254,1.793187,613.7,886.85,0.96,0.10226,1708407,76477,100.0828934,17.93721529,0.894089985,0.872838578,0.393688404,9144.287612
278.8,22.8,30.81,1002.68,30.6,303.75,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.334997,1.783287,613.3,886.45,0.97,0.10227,1592119,76315,100.0264282,17.83818578,0.890871573,0.874190248,0.3949491,9115.098637
279.2,23.09,30.79,1002.69,30.7,303.85,-0.31,0.10099,466.3,739.45,1.71,1.8113,1673.563895,1.793187,613.7,886.85,0.95,0.10225,1648713,76486,100.0591278,17.93543915,0.893839705,0.872721048,0.394631485,9122.434814
279.4,23.33,30.79,1002.72,30.6,303.75,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.996245,1.783287,613.5,886.65,0.95,0.10225,1624073,76323,99.97803497,17.83641945,0.891031149,0.873728965,0.395757575,9096.47781
279.1,23.13,30.78,1002.68,30.6,303.75,-0.31,0.10099,466.3,739.45,1.7,1.8013,1674.679541,1.783287,613.4,886.55,0.95,0.10225,1639591,76583,100.2185059,17.83641945,0.890826644,0.874830214,0.393990481,9137.276603
278.3,23.4,30.77,1002.69,30.6,303.75,-0.31,0.10099,466.1,739.25,1.7,1.8013,1672.710791,1.783287,614,887.15,0.95,0.10225,1663722,76366,99.93725586,17.83641945,0.891235749,0.873005184,0.393977509,9137.577434
279.7,23.59,30.74,1002.74,30.6,303.75,-0.32,0.10098,466,739.15,1.7,1.8013,1672.494658,1.783287,613.5,886.65,0.97,0.10227,1640336,76134,99.9063797,17.83818578,0.891485402,0.873473136,0.397166021,9064.219521
277.6,23.71,30.69,1002.71,30.6,303.75,-0.31,0.10099,466.1,739.25,1.71,1.8113,1674.966383,1.793187,613.3,886.45,0.98,0.10228,1641111,76570,100.2594833,17.93543915,0.89375071,0.874047484,0.391939543,9185.090058
280.2,24.06,30.67,1002.72,30.5,303.65,-0.32,0.10098,466,739.15,1.7,1.8013,1671.464461,1.783287,614,887.15,0.97,0.10227,1697400,76186,99.75920868,17.83818578,0.890987273,0.87230962,0.39760444,9054.224839
277.7,24.67,30.64,1002.71,30.5,303.65,-0.31,0.10099,466.1,739.25,1.71,1.8113,1675.444846,1.793187,613,886.15,0.96,0.10226,1690688,76769,100.3278351,17.93543915,0.893251362,0.874620965,0.391064383,9205.645301
279.2,25.01,30.61,1002.7,30.6,303.75,-0.32,0.10098,466,739.15,1.7,1.8013,1670.982314,1.783287,614,887.15,0.98,0.10228,1642437,76156,99.69033051,17.83818578,0.891485402,0.872044702,0.396341507,9083.075931
279.5,26.28,30.57,1002.73,30.5,303.65,-0.32,0.10098,465.9,739.05,1.7,1.8013,1675.205107,1.783287,613.5,886.65,0.94,0.10224,1613445,76616,100.2935867,17.83818578,0.891191909,0.875008134,0.394385197,9128.131664
278.6,26.48,30.53,1002.7,30.5,303.65,-0.32,0.10098,465.7,738.85,1.7,1.8013,1672.335829,1.783287,613.5,886.65,0.94,0.10224,1676032,76391,99.88368988,17.83818578,0.891601464,0.873320099,0.394273133,9130.726131
279.9,28.36,30.48,1002.75,30.4,303.55,-0.32,0.10098,465.7,738.85,1.7,1.8013,1673.250456,1.783287,613.9,887.05,0.93,0.10223,1659612,76345,100.0143509,17.83818578,0.891103079,0.873394627,0.396351555,9082.845659
278.1,29.23,30.42,1002.75,30.3,303.45,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.744887,1.793187,613.1,886.25,0.94,0.10224,1710698,76600,100.0849838,17.93721529,0.893118049,0.873473193,0.392491708,9172.168285
280.8,29.42,30.33,1002.75,30.2,303.35,-0.32,0.10098,465.5,738.65,1.7,1.8013,1671.581259,1.783287,614,887.15,0.97,0.10227,1574899,76262,99.77589417,17.83818578,0.890515958,0.872378563,0.398058755,9043.891026
279.2,29.73,30.22,1002.76,30.1,303.25,-0.32,0.10098,465.2,738.35,1.71,1.8113,1674.391417,1.793187,613,886.15,0.94,0.10224,1625888,76803,100.1773453,17.93721529,0.893144802,0.873963637,0.393002666,9160.243195
280.4,29.5,30.11,1002.7,30,303.15,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.775092,1.793187,613.5,886.65,0.95,0.10225,1654457,76489,99.94644165,17.93721529,0.892645119,0.872479101,0.396312065,9083.750713
279.3,28.6,30.04,1002.71,29.8,302.95,-0.32,0.10098,464.8,737.95,1.71,1.8113,1673.86286,1.793187,613.5,886.65,0.95,0.10225,1613433,76719,100.1018372,17.93721529,0.892466347,0.873118589,0.393573881,9146.948443
279.8,28.15,29.99,1002.71,29.8,302.95,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.130186,1.793187,613.1,886.25,0.96,0.10226,1646556,76672,99.99716949,17.93721529,0.892671559,0.873151546,0.394520146,9125.009292
280.1,28.29,29.94,1002.69,29.8,302.95,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.239103,1.793187,613.2,886.35,0.96,0.10226,1619120,76555,100.1555862,17.93721529,0.892671559,0.873692013,0.395546745,9101.326312
279.6,28.84,29.86,1002.67,29.9,303.05,-0.31,0.10099,464.8,737.95,1.71,1.8113,1672.896109,1.793187,613.3,886.45,0.95,0.10225,1658896,76620,99.96372986,17.93543915,0.892921239,0.87277224,0.394505704,9125.343348
280.5,28.51,29.8,1002.67,29.9,303.05,-0.32,0.10098,464.9,738.05,1.71,1.8113,1673.429526,1.793187,613.2,886.35,0.98,0.10228,1687512,76589,100.0399323,17.93721529,0.892760939,0.873256021,0.395935765,9092.383957
279.5,29.72,29.78,1002.72,29.9,303.05,-0.31,0.10099,464.9,738.05,1.71,1.8113,1676.817747,1.793187,613.1,886.25,0.98,0.10228,1639078,76788,100.5239639,17.93543915,0.89271597,0.87535382,0.3935018,9148.623971
279.6,30.71,29.72,1002.7,29.9,303.05,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.765479,1.793187,613,886.15,0.99,0.10229,1576623,76547,99.94506836,17.93721529,0.892760939,0.873107372,0.394881929,9116.649142
280.2,31.15,29.73,1002.67,30,303.15,-0.32,0.10098,465,738.15,1.71,1.8113,1674.394301,1.793187,613.2,886.35,0.96,0.10226,1660036,76659,100.1777573,17.93721529,0.893055531,0.873783114,0.395151148,9110.437901
279.9,30.62,29.71,1002.66,30,303.15,-0.32,0.10098,465,738.15,1.71,1.8113,1673.016379,1.793187,613,886.15,0.95,0.10225,1657917,76651,99.98091125,17.93721529,0.893055531,0.873175866,0.394769272,9119.250804
280.1,32.72,29.64,1002.64,29.9,303.05,-0.32,0.10098,465,738.15,1.71,1.8113,1674.65866,1.793187,612.8,885.95,0.96,0.10226,1632888,76634,100.2155228,17.93721529,0.892555753,0.874381705,0.395138986,9110.718315
279.8,32.05,29.58,1002.6,29.9,303.05,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.828467,1.793187,613.1,886.25,0.96,0.10226,1577180,76796,100.0969238,17.93721529,0.893171592,0.873561803,0.393883127,9139.766976
281.5,32.34,29.51,1002.64,29.8,302.95,-0.32,0.10098,464.6,737.75,1.71,1.8113,1674.091277,1.793187,612.9,886.05,0.97,0.10227,1659299,76678,100.1344681,17.93721529,0.892876865,0.873957693,0.396886101,9070.612433
280.3,33.07,29.45,1002.62,29.7,302.85,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.515265,1.793187,612.8,885.95,1.01,0.10231,1616409,76892,100.1950378,17.93721529,0.892582137,0.874396483,0.394094349,9134.868355
280.9,31.47,29.4,1002.63,29.6,302.75,-0.32,0.10098,464.4,737.55,1.71,1.8113,1673.458578,1.793187,613.3,886.45,1.01,0.10231,1601839,76687,100.0440826,17.93721529,0.89228741,0.873221397,0.395993683,9091.054112
280.8,30.4,29.38,1002.62,29.6,302.75,-0.32,0.10098,464.3,737.45,1.71,1.8113,1674.167273,1.793187,612.9,886.05,1.02,0.10232,1661329,76845,100.1453247,17.93721529,0.892492675,0.874101147,0.395038802,9113.028846
280.1,30.27,29.36,1002.6,29.6,302.75,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.458312,1.793187,613.4,886.55,0.98,0.10228,1660336,76726,100.0440445,17.93721529,0.892698035,0.873051043,0.394665186,9121.655837
280.3,29.53,29.33,1002.6,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.533026,1.793187,613.5,886.65,0.98,0.10228,1610248,76520,100.054718,17.93721529,0.89319842,0.872984013,0.396010229,9090.674278
278.3,30.55,29.37,1002.6,30,303.15,-0.31,0.10099,464.1,737.25,1.71,1.8113,1673.611586,1.793187,613.2,886.35,0.97,0.10227,1650302,76733,100.0659409,17.93543915,0.894861986,0.873343242,0.392093187,9181.490837
280.3,32.33,29.33,1002.57,29.9,303.05,-0.31,0.10099,464.3,737.45,1.71,1.8113,1671.240691,1.793187,613.5,886.65,0.99,0.10229,1647224,76281,99.72724152,17.93543915,0.893949003,0.871654495,0.397250989,9062.280771
279.8,32.22,29.3,1002.56,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1674.278303,1.793187,613.2,886.35,0.97,0.10227,1675053,76771,100.1611862,17.93721529,0.893994034,0.87373479,0.394011393,9136.791637
280.4,36.06,29.2,1002.52,29.9,303.05,-0.32,0.10098,464.4,737.55,1.71,1.8113,1671.97502,1.793187,612.9,886.05,0.98,0.10228,1677972,76547,99.83214569,17.93721529,0.893788281,0.872733669,0.396011777,9090.63873
280.6,33.25,29.15,1002.56,29.9,303.05,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.543517,1.793187,613.6,886.75,0.98,0.10228,1666158,76753,100.1990738,17.93721529,0.893582624,0.873466725,0.395230612,9108.606201
279.6,33.77,29.14,1002.53,29.9,303.05,-0.31,0.10099,464.5,737.65,1.71,1.8113,1673.56021,1.793187,612.8,885.95,0.98,0.10228,1596445,76772,100.0586014,17.93543915,0.893537614,0.873776573,0.393724627,9143.446352
280.2,34.27,29.08,1002.54,30.1,303.25,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.843901,1.793187,614.1,887.25,0.96,0.10226,1621856,76514,100.0991287,17.93721529,0.894378143,0.872461704,0.395899991,9093.205567
279.1,33.74,29.06,1002.54,30,303.15,-0.31,0.10099,464.3,737.45,1.71,1.8113,1673.336333,1.793187,612.8,885.95,0.95,0.10225,1615401,76662,100.026619,17.93543915,0.894449892,0.873585785,0.393584474,9146.702257
280.6,34.34,29.04,1002.55,29.8,302.95,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.260954,1.793187,613,886.15,0.98,0.10228,1648404,76432,99.87299347,17.93721529,0.893699035,0.87279088,0.396890506,9070.511761
280.3,33.85,28.97,1002.54,29.7,302.85,-0.31,0.10099,464.2,737.35,1.71,1.8113,1674.378973,1.793187,613.6,886.75,0.97,0.10227,1598285,76898,100.1755676,17.93543915,0.893153429,0.87335035,0.3940636,9135.581163
280.4,33.98,28.93,1002.54,29.7,302.85,-0.31,0.10099,464.1,737.25,1.71,1.8113,1671.689139,1.793187,613.2,886.35,0.99,0.10229,1548503,76548,99.79130554,17.93543915,0.893359035,0.872251943,0.396006604,9090.757489
280.1,33.6,28.92,1002.47,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1674.764403,1.793187,612.9,886.05,0.97,0.10227,1598726,76788,100.230629,17.93721529,0.894494948,0.874352643,0.394346527,9129.026776
280,31.2,28.89,1002.5,29.7,302.85,-0.31,0.10099,464.2,737.35,1.71,1.8113,1671.779608,1.793187,613.2,886.35,0.97,0.10227,1666155,76541,99.80422974,17.93543915,0.893153429,0.872265754,0.395477852,9102.911786
280.5,32.17,28.89,1002.47,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1674.334807,1.793187,613.3,886.45,0.97,0.10227,1627722,76639,100.1692581,17.93721529,0.893994034,0.873657073,0.395677453,9098.319786
279.7,32.55,28.74,1002.53,29.8,302.95,-0.31,0.10099,464.2,737.35,1.71,1.8113,1673.090987,1.793187,612.9,886.05,0.96,0.10226,1647192,76750,99.99156952,17.93543915,0.893654019,0.873350438,0.393978343,9137.558098
280.7,33.03,28.71,1002.52,29.8,302.95,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.940543,1.793187,613.2,886.35,0.98,0.10228,1646314,76534,99.97007751,17.93721529,0.893493351,0.872968585,0.396502809,9079.380834
280.5,32.82,28.71,1002.54,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.715354,1.793187,613.1,886.25,0.96,0.10226,1678455,76762,100.0807648,17.93721529,0.89319842,0.87349537,0.395043437,9112.921925
279.8,31.83,28.77,1002.51,29.8,302.95,-0.31,0.10099,464.3,737.45,1.71,1.8113,1673.139212,1.793187,612.7,885.85,1,0.1023,1625664,76617,99.99845886,17.93543915,0.893448345,0.873679751,0.394803355,9118.463545
279.4,32.18,28.76,1002.5,30,303.15,-0.31,0.10099,464.4,737.55,1.71,1.8113,1673.999526,1.793187,613.5,886.65,0.98,0.10228,1617750,76698,100.1213608,17.93543915,0.894243987,0.873258136,0.393822595,9141.171797
280.5,32.83,28.75,1002.48,29.8,302.95,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.065863,1.793187,612.8,885.95,0.99,0.10229,1622152,76575,99.84512329,17.93721529,0.893493351,0.87291791,0.396008153,9090.721925
281,32.53,28.77,1002.46,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1674.564879,1.793187,613.3,886.45,0.95,0.10225,1630510,76777,100.2021255,17.93721529,0.89319842,0.873752589,0.395670297,9098.484342
279.3,32.44,28.74,1002.5,29.7,302.85,-0.32,0.10098,464.1,737.25,1.71,1.8113,1672.416472,1.793187,612.9,886.05,0.97,0.10227,1627182,76644,99.89521027,17.93721529,0.893404036,0.872973637,0.393959013,9138.006445
281.1,32.25,28.74,1002.47,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.163192,1.793187,613,886.15,0.96,0.10226,1645329,76536,100.0018845,17.93721529,0.89319842,0.873281907,0.397057453,9066.697972
279.3,32.01,28.8,1002.48,29.9,303.05,-0.31,0.10099,464.2,737.35,1.71,1.8113,1673.965079,1.793187,613.3,886.45,0.97,0.10227,1660603,76881,100.1164398,17.93543915,0.89415484,0.873439968,0.392744561,9166.263158
279.1,31.98,28.85,1002.48,29.8,302.95,-0.31,0.10099,464.2,737.35,1.71,1.8113,1672.077452,1.793187,613,886.15,0.95,0.10225,1643925,76466,99.84677887,17.93543915,0.893654019,0.872623683,0.394593322,9123.317091
281,32.58,28.8,1002.5,29.8,302.95,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.458846,1.793187,613.2,886.35,0.96,0.10226,1726436,76607,100.0441208,17.93721529,0.893493351,0.873233743,0.396548336,9078.338434
279.3,30.97,28.86,1002.46,30,303.15,-0.31,0.10099,464.3,737.45,1.71,1.8113,1675.049536,1.793187,613.1,886.25,0.96,0.10226,1620725,76869,100.2713623,17.93543915,0.894449892,0.87427839,0.392805872,9164.832438
280.6,31.41,29,1002.51,29.8,302.95,-0.31,0.10099,464.3,737.45,1.71,1.8113,1671.446196,1.793187,613.1,886.25,0.97,0.10227,1630152,76356,99.75659943,17.93543915,0.893448345,0.87218048,0.397285546,9061.492516
279.2,31.63,28.98,1002.47,29.8,302.95,-0.31,0.10099,464.4,737.55,1.71,1.8113,1674.75244,1.793187,612.8,885.95,0.96,0.10226,1662818,76858,100.22892,17.93543915,0.893242766,0.874436704,0.392721432,9166.803009
280.7,31.91,28.97,1002.45,29.7,302.85,-0.31,0.10099,464.3,737.45,1.71,1.8113,1672.586569,1.793187,613.3,886.45,0.97,0.10227,1600575,76531,99.91950989,17.93543915,0.892947917,0.872629661,0.396518351,9079.024938
280,31.83,28.92,1002.44,29.8,302.95,-0.32,0.10098,464.2,737.35,1.71,1.8113,1674.711692,1.793187,613.3,886.45,0.96,0.10226,1609934,76788,100.2230988,17.93721529,0.893699035,0.873858512,0.394205739,9132.287143
278.9,32.8,28.88,1002.43,30.2,303.35,-0.32,0.10098,464.1,737.25,1.7,1.8013,1673.185675,1.783287,612.8,885.95,0.95,0.10225,1589813,76795,100.0050964,17.83818578,0.893389252,0.874618202,0.392621282,9169.141269
280.4,32.96,28.84,1002.45,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.067412,1.793187,613.2,886.35,0.94,0.10224,1653029,76258,99.84534454,17.93721529,0.894494948,0.872375975,0.397512569,9056.317404
279.7,32.76,28.77,1002.44,29.6,302.75,-0.31,0.10099,463.9,737.05,1.71,1.8113,1673.483038,1.793187,612.7,885.85,0.96,0.10226,1665046,76719,100.0475769,17.93543915,0.893269684,0.87380266,0.394137539,9133.867358
279.9,33.41,28.79,1002.45,29.7,302.85,-0.32,0.10098,464,737.15,1.71,1.8113,1673.843527,1.793187,613.4,886.55,0.97,0.10227,1681361,76601,100.0990753,17.93721529,0.893609747,0.873257653,0.395026951,9113.302251
278.5,33.74,28.75,1002.47,29.9,303.05,-0.32,0.10098,464,737.15,1.71,1.8113,1674.042998,1.793187,613.3,886.45,0.95,0.10225,1668763,76769,100.1275711,17.93721529,0.89461186,0.873446211,0.392190964,9179.201795
280.9,34.02,28.64,1002.46,29.9,303.05,-0.31,0.10099,464,737.15,1.71,1.8113,1671.311186,1.793187,613.2,886.35,0.96,0.10226,1645969,76381,99.73731232,17.93543915,0.894566798,0.871970144,0.397580126,9054.778569
280.1,34.13,28.67,1002.42,30,303.15,-0.31,0.10099,463.9,737.05,1.71,1.8113,1676.023604,1.793187,612.9,886.05,0.96,0.10226,1611602,76978,100.4105148,17.93543915,0.89527446,0.875070819,0.393373186,9151.615137
278.2,34.51,28.68,1002.5,30,303.15,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.256949,1.783287,613.1,886.25,0.96,0.10226,1606936,76649,99.87242126,17.83818578,0.893006046,0.873757891,0.39238184,9174.73652
280.2,34.52,28.7,1002.45,29.8,302.95,-0.31,0.10099,463.9,737.05,1.7,1.8013,1671.728232,1.783287,613.5,886.65,0.95,0.10225,1679126,76244,99.79689026,17.83641945,0.891755183,0.872981703,0.397301976,9061.117773
280.2,33.73,28.89,1002.53,29.6,302.75,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.424109,1.793187,612.6,885.75,0.97,0.10227,1604587,76706,99.89630127,17.93721529,0.893726252,0.873311168,0.394909028,9116.023555
280,33.64,29.12,1002.52,30.5,303.65,-0.32,0.10098,464,737.15,1.7,1.8013,1675.621619,1.783287,613.9,887.05,0.94,0.10224,1653402,76838,100.3530884,17.83818578,0.895097941,0.874808949,0.393949221,9138.233571
278.6,33.45,29.28,1002.49,29.8,302.95,-0.31,0.10099,464,737.15,1.71,1.8113,1671.858275,1.793187,612.6,885.75,0.96,0.10226,1685874,76603,99.81546783,17.93543915,0.894065652,0.872958627,0.393181976,9156.065686
280.7,33.12,29.38,1002.46,30.3,303.45,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.469183,1.783287,613.6,886.75,0.95,0.10225,1591250,76432,99.90274048,17.83818578,0.894508382,0.873307349,0.397031949,9067.280371
