Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
280.5,33.86,29.44,1002.46,29.7,302.85,-0.32,0.10098,463.9,737.05,1.71,1.8113,1674.169302,1.793187,612.9,886.05,0.96,0.10226,1634411,76783,100.1456146,17.93721529,0.893815553,0.873983718,0.394935394,9115.414973
279,33.77,29.44,1002.49,29.7,302.85,-0.32,0.10098,463.7,736.85,1.71,1.8113,1673.936133,1.793187,613.1,886.25,1.01,0.10231,1615924,76828,100.1123047,17.93721529,0.89422745,0.87372384,0.392593353,9169.793548
280.4,33.66,29.42,1002.46,29.9,303.05,-0.31,0.10099,464,737.15,1.7,1.8013,1672.451132,1.783287,613.7,886.85,0.97,0.10227,1625300,76325,99.90016174,17.83641945,0.89204954,0.87322518,0.397163623,9064.274251
279,33.77,29.39,1002.46,29.6,302.75,-0.32,0.10098,463.5,736.65,1.71,1.8113,1672.40782,1.793187,612.6,885.75,0.96,0.10226,1629016,76696,99.8939743,17.93721529,0.894138202,0.873281836,0.393269038,9154.03871
279.2,34.12,29.4,1002.48,30.1,303.25,-0.32,0.10098,464.1,737.25,1.71,1.8113,1675.211356,1.793187,613.7,886.85,0.96,0.10226,1620418,76552,100.2944794,17.93721529,0.895408533,0.873708321,0.39429125,9130.30659
279.5,33.83,29.45,1002.43,30.1,303.25,-0.32,0.10098,464.1,737.25,1.71,1.8113,1673.923689,1.793187,613.5,886.65,0.94,0.10224,1594876,76542,100.110527,17.93721529,0.895408533,0.87313457,0.394766484,9119.315206
280.6,33.93,29.5,1002.49,29.9,303.05,-0.31,0.10099,464,737.15,1.7,1.8013,1673.601706,1.783287,613.3,886.45,0.92,0.10222,1649889,76544,100.0645294,17.83641945,0.89204954,0.874248013,0.396309771,9083.803279
279.9,33.57,29.55,1002.5,29.9,303.05,-0.32,0.10098,463.8,736.95,1.71,1.8113,1675.002859,1.793187,613.5,886.65,0.95,0.10225,1617763,76862,100.2646942,17.93721529,0.895024218,0.873787891,0.393685559,9144.353698
280.5,34.17,29.63,1002.46,29.8,302.95,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.713225,1.793187,613.1,886.25,0.94,0.10224,1607793,76600,99.7947464,17.93721529,0.895141482,0.872278524,0.395878908,9093.68984
279.5,33.63,29.66,1002.47,29.9,303.05,-0.32,0.10098,463.5,736.65,1.71,1.8113,1674.17256,1.793187,613,886.15,0.95,0.10225,1624716,76710,100.14608,17.93721529,0.895643469,0.873854966,0.393901919,9139.330948
279.1,33.46,29.64,1002.48,29.5,302.65,-0.32,0.10098,463.4,736.55,1.71,1.8113,1671.647643,1.793187,613.5,886.65,0.97,0.10227,1639579,76606,99.7853775,17.93721529,0.893842863,0.871854853,0.39387219,9140.020781
280.6,38.52,29.72,1002.45,29.8,302.95,-0.31,0.10099,463.6,736.75,1.7,1.8013,1672.382986,1.783287,612.9,886.05,0.94,0.10224,1675080,76453,99.89042664,17.83641945,0.892371888,0.874014793,0.396781488,9073.00392
280.1,38.56,29.77,1002.47,29.7,302.85,-0.31,0.10099,463.4,736.55,1.71,1.8113,1673.859869,1.793187,613.6,886.75,0.97,0.10227,1637673,76820,100.1014099,17.93543915,0.894800933,0.873045418,0.394182258,9132.831132
279.1,34.17,29.79,1002.48,30.3,303.45,-0.32,0.10098,463.7,736.85,1.7,1.8013,1673.453505,1.783287,613.1,886.25,0.98,0.10228,1655274,76700,100.0433578,17.83818578,0.894714775,0.874501999,0.393389478,9151.236116
280.2,34.01,29.81,1002.53,29.7,302.85,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.3459,1.793187,613,886.15,0.96,0.10226,1587885,76413,99.74227142,17.93721529,0.89422745,0.872212759,0.396423277,9081.202355
278.2,34.35,29.85,1002.49,30.1,303.25,-0.32,0.10098,463.7,736.85,1.71,1.8113,1674.962271,1.793187,613.9,887.05,0.97,0.10227,1646490,76820,100.2588959,17.93721529,0.896234556,0.873360231,0.391508405,9195.204889
280.6,34.42,29.79,1002.51,29.7,302.85,-0.32,0.10098,463.7,736.85,1.7,1.8013,1670.475493,1.783287,613.3,886.45,0.95,0.10225,1660768,76149,99.61792755,17.83818578,0.891711203,0.872464888,0.398365509,9036.926942
279.8,33.9,29.8,1002.53,29.5,302.65,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.073714,1.793187,612.3,885.45,0.98,0.10228,1586321,76686,99.84624481,17.93721529,0.893842863,0.873457978,0.394448122,9126.675482
279.7,33.51,29.82,1002.6,30.2,303.35,-0.31,0.10099,463.8,736.95,1.7,1.8013,1674.728728,1.783287,613.4,886.55,1,0.1023,1631512,76768,100.2255325,17.83641945,0.893962285,0.874958347,0.393885966,9139.701108
278.7,34.86,29.82,1002.58,29.8,302.95,-0.32,0.10098,463.8,736.95,1.71,1.8113,1671.948531,1.793187,613.2,886.35,0.98,0.10228,1640272,76488,99.82836151,17.93721529,0.894522721,0.872384939,0.393914467,9139.039828
280.9,34.84,29.81,1002.56,29.7,302.85,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.177802,1.793187,613.3,886.45,0.97,0.10227,1624290,76456,99.8611145,17.93721529,0.89422745,0.872389125,0.397190117,9063.669633
280,35.04,29.8,1002.53,29.6,302.75,-0.32,0.10098,463.6,736.75,1.71,1.8113,1675.005423,1.793187,612.9,886.05,0.96,0.10226,1662010,77011,100.2650604,17.93721529,0.893932179,0.874474199,0.393064241,9158.808214
279.2,35.83,29.82,1002.56,29.9,303.05,-0.31,0.10099,463.7,736.85,1.71,1.8113,1673.260924,1.793187,613,886.15,0.95,0.10225,1603351,76640,100.0158463,17.93543915,0.895185447,0.873319582,0.393838515,9140.802292
279.3,36.47,29.87,1002.57,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1674.093947,1.783287,613.3,886.45,0.97,0.10227,1634294,76555,100.1348495,17.83818578,0.893801237,0.874636707,0.394417015,9127.395274
278.5,34.46,29.88,1002.57,29.9,303.05,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.882307,1.793187,613.2,886.35,0.93,0.10223,1694743,76632,99.81890106,17.93721529,0.89523054,0.872247283,0.392892109,9162.820826
280.4,34.32,29.85,1002.57,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1672.704703,1.783287,613.5,886.65,0.95,0.10225,1609975,76406,99.93638611,17.83818578,0.893801237,0.873557255,0.396742579,9073.893723
281.2,34.01,29.8,1002.56,29.8,302.95,-0.31,0.10099,463.7,736.85,1.71,1.8113,1673.879416,1.793187,612.8,885.95,0.95,0.10225,1601774,76778,100.1042023,17.93543915,0.894683812,0.873904696,0.395946756,9092.131579
278,34.44,29.81,1002.57,29.8,302.95,-0.32,0.10098,463.7,736.85,1.71,1.8113,1673.31481,1.793187,613,886.15,0.98,0.10228,1653214,76705,100.0235443,17.93721529,0.894728879,0.873410517,0.391813494,9188.044964
279.3,34.25,29.76,1002.61,29.7,302.85,-0.31,0.10099,463.6,736.75,1.7,1.8013,1670.969122,1.783287,613.6,886.75,0.97,0.10227,1643859,76281,99.68844604,17.83641945,0.891871732,0.872462139,0.395833754,9094.727175
280.7,35.06,29.74,1002.54,29.6,302.75,-0.31,0.10099,463.2,736.35,1.71,1.8113,1671.529028,1.793187,613,886.15,0.95,0.10225,1656060,76586,99.76843262,17.93543915,0.894711771,0.872300868,0.396233593,9085.549697
281.3,34.61,29.74,1002.57,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.485602,1.793187,613.1,886.25,0.99,0.10229,1674596,76803,100.0479431,17.93721529,0.89475684,0.873419674,0.395958632,9091.85887
279.5,34.67,29.75,1002.61,29.9,303.05,-0.31,0.10099,463.5,736.65,1.71,1.8113,1675.283454,1.793187,613,886.15,0.95,0.10225,1648217,76924,100.3047791,17.93543915,0.895598356,0.874506583,0.392806097,9164.827191
281.4,35.03,29.69,1002.63,29.5,302.65,-0.32,0.10098,463.4,736.55,1.71,1.8113,1669.861166,1.793187,613.1,886.25,0.95,0.10225,1590034,76428,99.53016663,17.93721529,0.893842863,0.871206643,0.398042885,9044.251599
280.2,35.33,29.69,1002.66,29.7,302.85,-0.31,0.10099,463.3,736.45,1.71,1.8113,1673.840003,1.793187,612.9,886.05,0.94,0.10224,1602561,76945,100.0985718,17.93543915,0.895007299,0.873750876,0.393682395,9144.427195
280.2,36.89,29.67,1002.68,29.6,302.75,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.983405,1.793187,613,886.15,0.96,0.10226,1661213,76528,99.83334351,17.93721529,0.894138202,0.87258808,0.395827565,9094.869379
281.2,35.43,29.67,1002.66,29.6,302.75,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.162467,1.793187,612.8,885.95,0.95,0.10225,1665452,76698,100.1446381,17.93721529,0.89434432,0.874070828,0.396359749,9082.657895
279.8,35.84,29.68,1002.73,29.4,302.55,-0.32,0.10098,463.3,736.45,1.71,1.8113,1673.252219,1.793187,612.6,885.75,0.96,0.10226,1657124,76912,100.0146027,17.93721529,0.893547524,0.873778046,0.393289066,9153.572552
280.1,35.5,29.68,1002.73,29.6,302.75,-0.31,0.10099,463.4,736.55,1.71,1.8113,1673.859869,1.793187,613.4,886.55,0.97,0.10227,1659305,76582,100.1014099,17.93543915,0.894299271,0.873267254,0.39540729,9104.536237
280.4,35.4,29.68,1002.7,29.7,302.85,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.396979,1.793187,612.8,885.95,0.95,0.10225,1678446,76681,99.89242554,17.93721529,0.894846007,0.873033686,0.395319747,9106.552425
280.3,35.38,29.68,1002.78,29.5,302.65,-0.32,0.10098,463.5,736.65,1.71,1.8113,1673.676474,1.793187,612.6,885.75,0.96,0.10226,1753930,76782,100.0752106,17.93721529,0.893636909,0.874027171,0.39465894,9121.800214
279.9,35.68,29.64,1002.77,30,303.15,-0.32,0.10098,463.5,736.65,1.71,1.8113,1674.604559,1.793187,613.3,886.45,0.98,0.10228,1647886,76811,100.2077942,17.93721529,0.896145688,0.873835177,0.393946954,9138.286174
280.3,35.72,29.62,1002.73,29.7,302.85,-0.32,0.10098,463.5,736.65,1.71,1.8113,1672.84735,1.793187,612.6,885.75,0.95,0.10225,1577756,76772,99.95676422,17.93721529,0.894639726,0.873520426,0.394710346,9120.612201
280.8,36.08,29.59,1002.74,29.8,302.95,-0.32,0.10098,463.5,736.65,1.71,1.8113,1675.008307,1.793187,613.3,886.45,0.98,0.10228,1695860,76856,100.2654724,17.93721529,0.895141482,0.874072077,0.394982262,9114.333333
279.4,35.88,29.61,1002.72,29.7,302.85,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.829993,1.793187,612.6,885.75,0.96,0.10226,1645580,76755,99.95428467,17.93721529,0.894846007,0.873529988,0.393530134,9147.965283
281.5,36.03,29.62,1002.76,29.9,303.05,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.918806,1.793187,613.3,886.45,0.94,0.10224,1641214,76584,99.96697235,17.93721529,0.895850077,0.872765842,0.397373243,9059.492718
279.4,36.64,29.6,1002.76,29.6,302.75,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.0548,1.793187,612.6,885.75,0.95,0.10225,1603542,76954,100.1292572,17.93721529,0.89434432,0.874229441,0.39251248,9171.682892
281.5,36.49,29.6,1002.78,29.7,302.85,-0.32,0.10098,463.3,736.45,1.71,1.8113,1671.822546,1.793187,612.9,886.05,0.99,0.10229,1620697,76492,99.81036377,17.93721529,0.895052383,0.872663673,0.39785118,9048.609591
280.6,36.34,29.61,1002.75,29.6,302.75,-0.32,0.10098,463.3,736.45,1.71,1.8113,1675.240782,1.793187,613,886.15,0.96,0.10226,1675922,76935,100.2986832,17.93721529,0.894550532,0.874501353,0.394295641,9130.204918
281.2,36.44,29.57,1002.8,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.298979,1.793187,612.9,886.05,0.96,0.10226,1626896,76648,99.8784256,17.93721529,0.89475684,0.872884783,0.396618307,9076.736842
280.1,36.69,29.58,1002.81,29.6,302.75,-0.31,0.10099,463.4,736.55,1.71,1.8113,1674.869078,1.793187,612.8,885.95,0.98,0.10228,1654926,76821,100.2455826,17.93543915,0.894299271,0.874544665,0.394177127,9132.950018
279.6,36.74,29.51,1002.79,29.7,302.85,-0.32,0.10098,463.4,736.55,1.7,1.8013,1672.212035,1.783287,613.5,886.65,0.97,0.10227,1650003,76600,99.86600494,17.83818578,0.892328019,0.873306572,0.394608708,9122.961373
281.7,37.12,29.5,1002.85,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.385474,1.793187,613,886.15,0.96,0.10226,1653957,76435,99.7479248,17.93721529,0.89475684,0.872236065,0.398430746,9035.447284
280.2,37.25,29.49,1002.81,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1674.492408,1.793187,612.5,885.65,0.95,0.10225,1636984,77012,100.1917725,17.93721529,0.894255057,0.874597023,0.393339894,9152.389722
279.8,37.35,29.47,1002.83,29.6,302.75,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.478796,1.793187,613,886.15,0.95,0.10225,1644966,76556,99.90411377,17.93721529,0.89434432,0.87285979,0.395117935,9111.203717
281,37.67,29.41,1002.87,29.8,302.95,-0.32,0.10098,463.3,736.45,1.71,1.8113,1673.559195,1.793187,613.5,886.65,0.95,0.10225,1603748,76737,100.0584564,17.93721529,0.895554466,0.87294015,0.395876544,9093.744128
280.1,37.96,29.45,1002.87,29.8,302.95,-0.32,0.10098,463.5,736.65,1.71,1.8113,1673.673751,1.793187,612.7,885.85,0.96,0.10226,1651634,76828,100.0748215,17.93721529,0.895141482,0.873914644,0.394141213,9133.782221
281.5,38.08,29.44,1002.85,29.5,302.65,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.154166,1.793187,612.9,886.05,0.96,0.10226,1543406,76624,100.0005951,17.93721529,0.893842863,0.873387565,0.397165802,9064.224512
279.2,38.57,29.4,1002.88,29.7,302.85,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.946997,1.793187,612.9,886.05,0.97,0.10227,1688923,77022,100.2567139,17.93721529,0.895052383,0.874459724,0.391885225,9186.363181
281.6,38.32,29.38,1002.88,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1670.801695,1.793187,613.2,886.35,0.97,0.10227,1626399,76553,99.66452789,17.93721529,0.894461297,0.871689622,0.397675378,9052.60973
280.2,38.39,29.41,1002.87,29.6,302.75,-0.32,0.10098,463,736.15,1.71,1.8113,1675.223693,1.793187,612.4,885.55,0.96,0.10226,1668493,77001,100.2962418,17.93721529,0.895169741,0.875156284,0.393396084,9151.082441
279.7,38.26,29.45,1002.91,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.555968,1.793187,613.3,886.45,0.98,0.10228,1619213,76698,99.91513824,17.93721529,0.894461297,0.872631397,0.394245454,9131.367179
281.3,38.43,29.43,1002.89,29.5,302.65,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.498633,1.793187,613,886.15,0.98,0.10228,1600469,76697,100.0498047,17.93721529,0.894874062,0.873518519,0.396505871,9079.3107
279.4,38.56,29.4,1002.93,29.6,302.75,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.211417,1.793187,612.7,885.85,0.97,0.10227,1672549,76909,100.0087738,17.93721529,0.895376335,0.873662886,0.392742142,9166.319613
281,38.96,29.37,1002.94,29.6,302.75,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.118201,1.793187,613,886.15,0.95,0.10225,1575869,76582,99.8526001,17.93721529,0.895376335,0.87264766,0.396677788,9075.375801
280.2,38.82,29.32,1002.92,29.6,302.75,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.428481,1.793187,613,886.15,0.97,0.10227,1656708,76893,100.1826401,17.93721529,0.894963243,0.874044703,0.393948629,9138.247323
280.1,39.27,29.33,1002.92,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.02458,1.793187,612.5,885.65,0.97,0.10227,1597282,76678,99.83922577,17.93721529,0.89475684,0.87318725,0.394912244,9115.949304
279.9,39.42,29.33,1002.89,29.6,302.75,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.186766,1.793187,613.1,886.25,0.96,0.10226,1637299,76780,100.1481094,17.93721529,0.894963243,0.87377218,0.39410601,9134.598071
280.2,39.74,29.22,1002.91,29.5,302.65,-0.32,0.10098,463,736.15,1.71,1.8113,1671.588843,1.793187,613,886.15,0.94,0.10224,1620529,76559,99.77697754,17.93721529,0.894667632,0.872316351,0.395667288,9098.553533
282,40.07,29.1,1002.93,29.4,302.55,-0.32,0.10098,463,736.15,1.71,1.8113,1674.200064,1.793187,612.7,885.85,0.99,0.10229,1671731,76764,100.1500092,17.93721529,0.894165754,0.874282887,0.397145621,9064.685106
280.1,40.33,29.09,1002.89,29.5,302.65,-0.31,0.10099,462.9,736.05,1.71,1.8113,1674.506026,1.793187,612.8,885.95,1.01,0.10231,1580633,77046,100.193718,17.93543915,0.894828987,0.874391063,0.393025999,9159.699393
281.7,41.21,28.98,1002.87,29.4,302.55,-0.32,0.10098,463,736.15,1.71,1.8113,1671.216818,1.793187,612.8,885.95,0.99,0.10229,1641498,76494,99.72383118,17.93721529,0.894165754,0.872418112,0.398123435,9042.421725
280.8,41.31,28.92,1002.86,29.4,302.55,-0.32,0.10098,462.9,736.05,1.71,1.8113,1674.480658,1.793187,612.9,886.05,0.97,0.10227,1661420,77011,100.190094,17.93721529,0.89437202,0.874186197,0.394187282,9132.714744
281,41.76,28.83,1002.9,29.5,302.65,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.807135,1.793187,613,886.15,0.95,0.10225,1666006,76752,99.95101929,17.93721529,0.895080587,0.873052864,0.395799176,9095.521708
280.9,42.25,28.72,1002.91,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.498396,1.793187,612.9,886.05,0.98,0.10228,1603147,76828,99.90691376,17.93721529,0.894695575,0.873041568,0.395266928,9107.769313
281.3,42.58,28.81,1002.89,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.440154,1.793187,612.7,885.85,1,0.1023,1600457,76898,100.0414505,17.93721529,0.894489091,0.873856538,0.395469464,9103.10487
281.2,42.94,28.88,1002.92,29.6,302.75,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.142226,1.793187,612.9,886.05,0.98,0.10228,1600719,76941,100.1417465,17.93721529,0.895789808,0.874007368,0.39510794,9111.434211
280.7,43.23,28.9,1002.91,29.4,302.55,-0.31,0.10099,462.7,735.85,1.71,1.8113,1673.00714,1.793187,612.8,885.95,0.95,0.10225,1634651,76923,99.97959137,17.93543915,0.894739769,0.873392375,0.394497692,9125.528678
280.3,43.23,28.9,1002.95,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.448218,1.793187,612.8,885.95,0.93,0.10223,1631426,76774,100.0426025,17.93721529,0.893691344,0.873611972,0.394700064,9120.849804
280.2,43.28,28.91,1002.9,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.836958,1.793187,612.7,885.85,0.95,0.10225,1668314,76906,100.0981369,17.93721529,0.894489091,0.873990685,0.393882036,9139.792291
280.1,43.96,28.68,1002.95,29.4,302.55,-0.31,0.10099,462.6,735.75,1.7,1.8013,1672.533057,1.783287,612.9,886.05,0.95,0.10225,1622600,76794,99.91186523,17.83641945,0.892427985,0.874122991,0.394315716,9129.740093
280.8,44.63,28.72,1002.91,29.5,302.65,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.789435,1.793187,613.4,886.55,0.96,0.10226,1631241,76721,99.80563354,17.93721529,0.895907642,0.872029702,0.395677282,9098.323718
278.9,44.53,28.71,1002.91,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.166769,1.793187,612.3,885.45,0.97,0.10227,1693158,76902,100.0023956,17.93721529,0.894695575,0.874080512,0.392074996,9181.916816
280,44.7,28.68,1002.91,29.7,302.85,-0.32,0.10098,462.7,735.85,1.7,1.8013,1672.160338,1.783287,613.5,886.65,0.95,0.10225,1564339,76544,99.85861969,17.83818578,0.893770582,0.873236478,0.395462352,9103.268571
280.2,45.01,28.62,1002.92,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1670.217543,1.793187,612.6,885.75,0.97,0.10227,1651563,76645,99.58107758,17.93721529,0.894310386,0.872012108,0.395223327,9108.77409
281.3,45.55,28.53,1002.93,29.5,302.65,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.183806,1.793187,613.3,886.45,0.95,0.10225,1619748,76796,100.0048294,17.93721529,0.896114645,0.872941392,0.395994724,9091.030217
279.3,45.94,28.44,1002.97,29.7,302.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.782111,1.793187,612.7,885.85,0.96,0.10226,1589805,76887,100.0903015,17.93721529,0.896499684,0.873978261,0.392713913,9166.978518
282.1,46.24,28.44,1002.93,29.3,302.45,-0.31,0.10099,462.4,735.55,1.71,1.8113,1671.016867,1.793187,612.8,885.95,0.96,0.10226,1609989,76614,99.69526672,17.93543915,0.894857078,0.872241142,0.398064287,9043.765331
279.8,46.38,28.41,1002.92,29.5,302.65,-0.32,0.10098,462.4,735.55,1.71,1.8113,1675.243346,1.793187,612.9,886.05,0.97,0.10227,1599463,77131,100.2990494,17.93721529,0.895907642,0.874633465,0.39217239,9179.636526
281.9,46.66,28.35,1002.91,29.4,302.55,-0.32,0.10098,462.2,735.35,1.7,1.8013,1670.802763,1.783287,613.3,886.45,0.97,0.10227,1621556,76507,99.66468048,17.83818578,0.893297831,0.872697703,0.398338396,9037.542036
280.6,46.97,28.33,1002.96,29,302.15,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.893675,1.793187,612.2,885.35,0.98,0.10228,1623700,77002,100.1062393,17.93721529,0.893808127,0.874637885,0.393952561,9138.156094
281.2,46.44,28.46,1002.93,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1673.589476,1.793187,613.4,886.55,0.98,0.10228,1655270,76944,100.0627823,17.93721529,0.895226377,0.873128131,0.395092535,9111.789474
280.5,46.44,28.57,1002.95,29.6,302.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.11157,1.793187,612.8,885.95,0.96,0.10226,1660445,76944,100.1373672,17.93721529,0.897032522,0.874060732,0.394109019,9134.528342
280.4,46.69,28.67,1002.94,29.3,302.45,-0.31,0.10099,462.2,735.35,1.71,1.8113,1670.950964,1.793187,612.8,885.95,0.98,0.10228,1727537,76717,99.68585205,17.93543915,0.895270503,0.872241781,0.39513424,9110.827746
281.7,46.34,28.8,1002.95,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1674.20172,1.793187,612.6,885.75,0.97,0.10227,1591745,76970,100.1502457,17.93721529,0.894812877,0.874355201,0.395661349,9098.690096
280,46.22,28.83,1002.95,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.888014,1.793187,612.7,885.85,0.97,0.10227,1608427,77081,100.1054306,17.93721529,0.894812877,0.8740602,0.392707285,9167.133214
283,45.74,28.89,1002.92,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.310492,1.793187,612.9,886.05,0.99,0.10229,1638312,76647,99.73721313,17.93721529,0.894310386,0.872362187,0.399162323,9018.887279
280.1,47.53,28.94,1002.91,29.3,302.45,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.977706,1.793187,612.9,886.05,1.02,0.10232,1632562,77200,100.2611008,17.93721529,0.895522466,0.874576632,0.392241983,9178.007854
281.3,46.92,28.97,1002.94,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1670.866263,1.793187,613.1,886.25,0.99,0.10229,1633735,76487,99.67375183,17.93721529,0.894606271,0.871878242,0.397594504,9054.45112
281,46.85,29,1002.97,29.5,302.65,-0.32,0.10098,462.4,735.55,1.71,1.8113,1675.186629,1.793187,612.5,885.65,0.98,0.10228,1650145,77133,100.290947,17.93721529,0.895907642,0.875063332,0.393844118,9140.672242
281,46.06,29.02,1002.92,29,302.15,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.015852,1.793187,612.7,885.85,0.97,0.10227,1661767,76722,99.69512177,17.93721529,0.893808127,0.872371382,0.395953943,9091.966548
281.4,45.55,29.02,1002.93,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.888282,1.793187,612.8,885.95,0.97,0.10227,1671459,76950,100.1054688,17.93721529,0.894516924,0.873949441,0.395342711,9106.023454
280.5,45.55,29.07,1002.93,29.7,302.85,-0.32,0.10098,462.4,735.55,1.71,1.8113,1675.587172,1.793187,612.7,885.85,0.96,0.10226,1587665,77143,100.3481674,17.93721529,0.896914059,0.875036776,0.393092365,9158.152941
281.6,45.67,29.07,1002.93,29.4,302.55,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.853148,1.793187,612.9,886.05,0.97,0.10227,1629312,76811,99.81473541,17.93721529,0.895818555,0.872642205,0.396339629,9083.118963
280.7,45.79,29.04,1002.96,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.850203,1.793187,612.5,885.65,0.99,0.10229,1605554,77019,100.100029,17.93721529,0.894310386,0.874299394,0.394005972,9136.917349
281.9,45.5,29.03,1002.96,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1672.835173,1.793187,612.7,885.85,0.98,0.10228,1713734,76936,99.95502472,17.93721529,0.895226377,0.873461566,0.396117236,9088.218517
280.2,45.77,28.99,1002.96,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1675.634917,1.793187,612.6,885.75,0.97,0.10227,1584114,77145,100.3549881,17.93721529,0.894812877,0.875195339,0.392661765,9168.195931
281.6,45.63,28.98,1003.01,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.295485,1.793187,613.2,886.35,0.97,0.10227,1681159,76751,99.73506927,17.93721529,0.894930287,0.87198062,0.396649467,9076.023793
279.6,45.61,28.96,1003.02,29.4,302.55,-0.32,0.10098,462.1,735.25,1.71,1.8113,1675.092902,1.793187,612.2,885.35,0.96,0.10226,1668904,77062,100.2775574,17.93721529,0.896025585,0.875301324,0.392242961,9177.984979
281.2,45.83,28.88,1003.05,29.4,302.55,-0.32,0.10098,462.1,735.25,1.71,1.8113,1671.684653,1.793187,613.3,886.45,0.97,0.10227,1602162,76658,99.79066467,17.93721529,0.896025585,0.872098779,0.396566568,9077.921053
283.2,47.31,28.89,1003.12,29.3,302.45,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.067244,1.793187,612.5,885.65,0.95,0.10225,1656261,77090,100.1310349,17.93721529,0.895522466,0.874347642,0.397148997,9064.608051
281.4,49.52,28.91,1003.13,28.9,302.05,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.168021,1.793187,612.6,885.75,0.96,0.10226,1651717,77263,100.1454315,17.93721529,0.893925019,0.874315651,0.393741139,9143.0629
282.3,49.9,28.94,1003.18,28.7,301.85,-0.32,0.10098,461.6,734.75,1.71,1.8113,1671.667296,1.793187,612.7,885.85,0.99,0.10229,1617724,76780,99.78818512,17.93721529,0.893539474,0.872794421,0.397485269,9056.939426
280.8,48.64,28.88,1003.17,28.8,301.95,-0.32,0.10098,461.6,734.75,1.71,1.8113,1675.719405,1.793187,612.9,886.05,0.98,0.10228,1598251,77234,100.3670578,17.93721529,0.894042019,0.874932228,0.393049133,9159.160256
282.2,51.56,28.89,1003.11,29.3,302.45,-0.32,0.10098,461.9,735.05,1.71,1.8113,1672.553885,1.793187,612.9,886.05,0.97,0.10227,1684316,76768,99.9148407,17.93721529,0.895936485,0.873054451,0.397406577,9058.732814
282.7,52.22,28.92,1003.14,28.9,302.05,-0.32,0.10098,461.8,734.95,1.71,1.8113,1674.206152,1.793187,612.5,885.65,0.98,0.10228,1598606,76980,100.1508789,17.93721529,0.894131516,0.874488478,0.397014318,9067.683056
280.1,51.72,28.95,1003.14,28.9,302.05,-0.31,0.10099,461.4,734.55,1.71,1.8113,1674.798689,1.793187,612.4,885.55,0.98,0.10228,1653467,77334,100.235527,17.93543915,0.894913379,0.874946821,0.391562328,9193.938593
282.8,49.92,28.99,1003.11,28.6,301.75,-0.32,0.10098,461.4,734.55,1.71,1.8113,1670.195647,1.793187,613.2,886.35,1.01,0.10231,1616969,76666,99.57794952,17.93721529,0.89344984,0.871411071,0.398781376,9027.502829
280.4,50.21,28.92,1003.16,29,302.15,-0.32,0.10098,461.2,734.35,1.71,1.8113,1674.634787,1.793187,612.6,885.75,0.99,0.10229,1623131,77246,100.2121124,17.93721529,0.89587617,0.874648785,0.392428262,9173.651213
281.7,49.36,28.87,1003.15,29.1,302.25,-0.31,0.10099,461.4,734.55,1.71,1.8113,1671.362029,1.793187,613.2,886.35,0.98,0.10228,1626397,76797,99.7445755,17.93543915,0.895920237,0.872039548,0.396552653,9078.239617
281.2,49.77,28.82,1003.17,29.1,302.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1675.36463,1.793187,612.5,885.65,0.96,0.10226,1620789,77180,100.3163757,17.93721529,0.895551048,0.875128028,0.393884426,9139.736842
283,54.96,28.86,1003.12,29.2,302.35,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.19203,1.793187,612.6,885.75,0.95,0.10225,1635937,76821,100.0060043,17.93721529,0.89543327,0.873722927,0.398258218,9039.361484
282.8,49.94,28.84,1003.11,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.598662,1.803087,612.2,885.35,0.97,0.10227,1606819,77164,100.0640945,18.0362448,0.895153337,0.873333435,0.396207726,9086.142857
280.4,49.91,28.8,1003.11,28.7,301.85,-0.32,0.10098,461.4,734.55,1.71,1.8113,1675.432402,1.793187,613,886.15,0.98,0.10228,1619235,77306,100.3260574,17.93721529,0.89395248,0.874653242,0.392123684,9180.776748
282.8,51.05,28.74,1003.12,29,302.15,-0.32,0.10098,461.6,734.75,1.71,1.8113,1672.747374,1.793187,612.2,885.35,0.96,0.10226,1677392,76731,99.94248199,17.93721529,0.895047806,0.873925391,0.398443562,9035.156648
283.1,52.62,28.73,1003.1,28.3,301.45,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.974562,1.803087,612.2,885.35,1,0.1023,1705295,77199,99.97493744,18.0362448,0.895063247,0.873026584,0.396448211,9080.631226
280.9,50.29,28.69,1003.06,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1673.83306,1.793187,612.5,885.65,1.01,0.10231,1587801,77289,100.09758,17.93721529,0.89318069,0.874328883,0.392909309,9162.419722
281,50.29,28.58,1003.08,29.1,302.25,-0.32,0.10098,461.3,734.45,1.71,1.8113,1675.447356,1.793187,612.9,886.05,0.97,0.10227,1619982,77067,100.3281937,17.93721529,0.896172671,0.874753035,0.394181406,9132.85089
282.3,50.8,28.58,1003.02,28.2,301.35,-0.31,0.10099,460.8,733.95,1.72,1.8213,1670.213484,1.803087,611.3,884.45,0.99,0.10229,1670362,76882,99.58049774,18.03445886,0.895134961,0.872383847,0.396957921,9068.971307
282.6,51.2,28.59,1003.09,28.4,301.55,-0.32,0.10098,460.8,733.95,1.71,1.8113,1672.917311,1.793187,611.8,884.95,0.98,0.10228,1673831,76994,99.96675873,17.93721529,0.893683616,0.874508685,0.396801716,9072.541401
282.4,54.69,28.65,1003.07,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1673.660986,1.793187,612.5,885.65,0.99,0.10229,1636211,77251,100.072998,17.93721529,0.89318069,0.874188329,0.395201741,9109.271601
282.7,56.09,28.69,1003.07,28.5,301.65,-0.32,0.10098,460.7,733.85,1.71,1.8113,1674.493475,1.793187,612.8,885.95,0.99,0.10229,1595484,77318,100.191925,17.93721529,0.894393668,0.874344147,0.395278747,9107.496993
282.5,56.92,28.69,1003.06,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1673.251952,1.793187,611.8,884.95,1,0.1023,1663922,77133,100.0145645,17.93721529,0.89318069,0.874744678,0.395946489,9092.137699
283.3,55.85,28.71,1003.1,28.2,301.35,-0.32,0.10098,460.6,733.75,1.72,1.8213,1672.657011,1.803087,612.3,885.45,0.98,0.10228,1658213,77108,99.92957306,18.0362448,0.895594048,0.872690042,0.397196491,9063.524179
282.7,53.73,28.69,1003.13,28.3,301.45,-0.32,0.10098,460.7,733.85,1.72,1.8213,1675.739005,1.803087,612.2,885.35,0.99,0.10229,1600270,77311,100.3698578,18.0362448,0.895891242,0.874625772,0.395314537,9106.672444
281.8,52.71,28.57,1003.17,28.5,301.65,-0.32,0.10098,460.7,733.85,1.71,1.8113,1673.64849,1.793187,612.2,885.35,0.99,0.10229,1600563,77167,100.0712128,17.93721529,0.894393668,0.874513804,0.39479136,9118.740596
283.7,53.21,28.49,1003.14,28.4,301.55,-0.32,0.10098,460.7,733.85,1.71,1.8113,1673.032507,1.793187,612.3,885.45,0.98,0.10228,1663571,76946,99.98321533,17.93721529,0.893890344,0.874021434,0.398594732,9031.729996
282.9,54.6,28.45,1003.2,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1674.732466,1.803087,611.7,884.85,1.01,0.10231,1670903,77459,100.2260666,18.0362448,0.895296854,0.874630029,0.39483835,9117.655355
283.6,56.05,28.49,1003.17,27.8,300.95,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.234885,1.803087,612,885.15,0.97,0.10227,1641301,77264,100.1549835,18.0362448,0.89399177,0.873927696,0.396814292,9072.253879
282.1,55.35,28.44,1003.23,28.1,301.25,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.63671,1.803087,612,885.15,0.98,0.10228,1636235,77494,100.2123871,18.0362448,0.895711152,0.874182641,0.393543981,9147.643389
283.6,58.45,28.32,1003.21,28.8,301.95,-0.31,0.10099,460.4,733.55,1.71,1.8113,1673.694899,1.793187,612.5,885.65,0.98,0.10228,1644255,77173,100.0778427,17.93543915,0.896482612,0.874188463,0.397282203,9061.568759
282.7,58.89,28.19,1003.23,28.3,301.45,-0.32,0.10098,460.3,733.45,1.71,1.8113,1672.958113,1.793187,611.8,884.95,0.98,0.10228,1690509,77187,99.97258759,17.93721529,0.894214464,0.874532638,0.395949605,9092.066148
283.6,58.72,28.09,1003.2,28.3,301.45,-0.32,0.10098,460.3,733.45,1.71,1.8113,1674.261374,1.793187,612.6,885.75,1,0.1023,1595435,77209,100.1587677,17.93721529,0.894214464,0.874449536,0.397096964,9065.795839
283.2,61.49,28.06,1003.2,27.9,301.05,-0.32,0.10098,460,733.15,1.72,1.8213,1672.502081,1.803087,611.7,884.85,0.98,0.10228,1663619,77188,99.90744019,18.0362448,0.895323644,0.873264328,0.396644766,9076.131356
283.6,63.18,27.98,1003.18,28.3,301.45,-0.32,0.10098,460.2,733.35,1.72,1.8213,1676.084327,1.803087,612.1,885.25,0.97,0.10227,1670223,77574,100.4191895,18.0362448,0.896928393,0.874898782,0.395228549,9108.653738
284.4,62.57,27.86,1003.16,27.7,300.85,-0.32,0.10098,459.9,733.05,1.72,1.8213,1672.479811,1.803087,612.3,885.45,0.96,0.10226,1640041,77241,99.90425873,18.0362448,0.894521826,0.872546672,0.398052148,9044.041139
282.6,65.09,27.9,1003.14,28,301.15,-0.32,0.10098,459.8,732.95,1.72,1.8213,1675.597906,1.803087,611.8,884.95,0.95,0.10225,1669221,77677,100.3497009,18.0362448,0.896243291,0.874906989,0.39331271,9153.022293
284.4,63.76,27.92,1003.18,27.9,301.05,-0.32,0.10098,459.9,733.05,1.72,1.8213,1672.301489,1.803087,612,885.15,0.95,0.10225,1669819,77136,99.87878418,18.0362448,0.895530894,0.872754938,0.398593989,9031.746835
285.2,61.03,27.77,1003.21,27.5,300.65,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.158964,1.803087,611.4,884.55,0.99,0.10229,1629646,77557,100.2869949,18.0362448,0.893927163,0.875172106,0.39754545,9055.568373
284.3,60.71,27.66,1003.2,26.9,300.05,-0.32,0.10098,459.2,732.35,1.72,1.8213,1673.186049,1.803087,611.6,884.75,0.99,0.10229,1656479,77629,100.0051498,18.0362448,0.891936802,0.873795888,0.395923368,9092.66866
285.5,60.76,27.62,1003.22,27.2,300.35,-0.32,0.10098,459.1,732.25,1.72,1.8213,1675.301825,1.803087,611.1,884.25,1,0.1023,1656791,77521,100.3074036,18.0362448,0.893655475,0.875607413,0.398148435,9041.85394
284,62.04,27.51,1003.2,27.3,300.45,-0.32,0.10098,459.1,732.25,1.72,1.8213,1674.476439,1.803087,611.6,884.75,1.01,0.10231,1652417,77678,100.1894913,18.0362448,0.894160043,0.874590966,0.395256092,9108.019014
284.1,60.65,27.38,1003.2,27.2,300.35,-0.32,0.10098,459,732.15,1.72,1.8213,1673.063269,1.803087,611.2,884.35,0.98,0.10228,1658747,77443,99.98760986,18.0362448,0.893862436,0.87414755,0.396595089,9077.268215
283.8,61.72,27.37,1003.21,27.5,300.65,-0.32,0.10098,459,732.15,1.72,1.8213,1674.050261,1.803087,611.7,884.85,1.01,0.10231,1633678,77611,100.1286087,18.0362448,0.895377334,0.874230748,0.395318719,9106.57611
284.8,62.52,27.38,1003.2,27.6,300.75,-0.32,0.10098,459.2,732.35,1.72,1.8213,1672.62641,1.803087,611.2,884.35,0.98,0.10228,1701273,77344,99.92520142,18.0362448,0.895467624,0.873891555,0.398081159,9043.382022
285.3,64.81,27.39,1003.12,27.4,300.55,-0.32,0.10098,459.1,732.25,1.72,1.8213,1675.19448,1.803087,611.7,884.85,0.98,0.10228,1663273,77683,100.2920685,18.0362448,0.894664844,0.87484105,0.397039806,9067.100946
284.4,64.08,27.38,1003.23,26.8,299.95,-0.32,0.10098,458.8,731.95,1.72,1.8213,1673.252699,1.803087,610.7,883.85,1,0.1023,1696350,77780,100.0146713,18.0362448,0.892258734,0.874852077,0.395293725,9107.151899
285.2,64.4,27.36,1003.2,27.3,300.45,-0.32,0.10098,458.9,732.05,1.72,1.8213,1676.834143,1.803087,611.3,884.45,1.01,0.10231,1649190,77807,100.5263062,18.0362448,0.894574389,0.876300416,0.396268105,9084.758415
284.5,62.31,27.33,1003.13,27,300.15,-0.32,0.10098,458.9,732.05,1.72,1.8213,1673.205115,1.803087,611.4,884.55,1,0.1023,1683841,77594,100.0078735,18.0362448,0.893060399,0.874048427,0.396380606,9082.179965
285.4,64.92,27.39,1003.16,27,300.15,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.654547,1.803087,611.2,884.35,0.98,0.10228,1675583,77635,100.2149353,18.0362448,0.893267222,0.875078895,0.397424539,9058.323406
284.8,64.03,27.37,1003.19,27,300.15,-0.32,0.10098,458.7,731.85,1.72,1.8213,1674.704588,1.803087,611.2,884.35,1.01,0.10231,1622708,77895,100.222084,18.0362448,0.89347414,0.875167374,0.395265283,9107.807233
284.2,62.3,27.3,1003.19,27.2,300.35,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.098593,1.803087,611.1,884.25,1.02,0.10232,1789336,77729,100.1355133,18.0362448,0.894276644,0.874943407,0.395274921,9107.585151
286.6,61.49,27.24,1003.15,27,300.15,-0.32,0.10098,458.9,732.05,1.72,1.8213,1674.83837,1.803087,611.4,884.55,0.98,0.10228,1643238,77562,100.2411957,18.0362448,0.893060399,0.87496494,0.399471182,9011.914166
285.9,61.79,27.27,1003.16,26.5,299.65,-0.32,0.10098,458.4,731.55,1.73,1.8313,1674.016348,1.812987,610.5,883.65,1.01,0.10231,1655128,77859,100.123764,18.13527431,0.894054874,0.874436164,0.396975406,9068.571878
286.1,62.1,27.19,1003.16,26.8,299.95,-0.32,0.10098,458.5,731.65,1.73,1.8313,1675.051459,1.812987,610.9,884.05,1,0.1023,1624101,77833,100.271637,18.13527431,0.89536459,0.87457836,0.39738581,9059.206222
285.6,65.03,27.24,1003.12,26.6,299.75,-0.32,0.10098,458.3,731.45,1.73,1.8313,1674.747527,1.812987,610.8,883.95,1.02,0.10232,1688525,77913,100.2282181,18.13527431,0.89476758,0.874550898,0.396284005,9084.393908
284.3,61.25,27.13,1003.18,26.8,299.95,-0.32,0.10098,458.4,731.55,1.72,1.8213,1675.188551,1.803087,610.8,883.95,1.02,0.10232,1612915,77924,100.2912216,18.0362448,0.893085665,0.875912831,0.394424505,9127.221949
285.3,61.76,27.14,1003.13,27.2,300.35,-0.32,0.10098,458.7,731.85,1.72,1.8213,1674.920348,1.803087,611.5,884.65,1.02,0.10232,1681441,77640,100.2529068,18.0362448,0.894483893,0.874981102,0.397259702,9062.082019
286.1,61.44,27.21,1003.12,26.9,300.05,-0.32,0.10098,458.5,731.65,1.72,1.8213,1673.51647,1.803087,610.3,883.45,0.99,0.10229,1639365,77734,100.0523529,18.0362448,0.89338341,0.875429947,0.39789191,9047.683328
284.3,63.25,27.28,1003.16,26.8,299.95,-0.32,0.10098,458.4,731.55,1.73,1.8313,1675.94686,1.812987,611.1,884.25,1.01,0.10231,1634708,77895,100.3995514,18.13527431,0.895572042,0.874899247,0.394571348,9123.825185
283.3,64.38,27.25,1003.13,27.2,300.35,-0.32,0.10098,458.6,731.75,1.72,1.8213,1674.964514,1.803087,611.6,884.75,1.02,0.10232,1641600,77676,100.2592163,18.0362448,0.894691237,0.874896214,0.394292021,9130.28874
285.5,64.63,27.26,1003.15,27.6,300.75,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.052664,1.803087,611.5,884.65,0.99,0.10229,1632154,77297,100.128952,18.0362448,0.896298299,0.874414257,0.399302235,9015.727145
285,63.79,27.25,1003.2,26.9,300.05,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.685095,1.812987,611,884.15,1.04,0.10234,1661494,77838,100.2192993,18.13527431,0.895870616,0.874332592,0.395832509,9094.755789
284.8,63,27.25,1003.21,26.8,299.95,-0.32,0.10098,458.7,731.85,1.72,1.8213,1675.882239,1.803087,611.4,884.55,1.03,0.10233,1714539,77727,100.3903198,18.0362448,0.892465323,0.875673689,0.396119613,9088.163975
285.5,61.7,27.18,1003.15,27.1,300.25,-0.32,0.10098,458.5,731.65,1.72,1.8213,1675.14588,1.803087,611.5,884.65,1,0.1023,1610246,77758,100.2851257,18.0362448,0.894393354,0.875073499,0.396934912,9069.497023
285.6,61.24,27.14,1003.16,26.6,299.75,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.408942,1.812987,610.4,883.55,1,0.1023,1692921,77700,99.89413452,18.13527431,0.895182305,0.873587614,0.397370343,9059.558824
285.6,59.28,27.05,1003.12,26.7,299.85,-0.32,0.10098,458.3,731.45,1.72,1.8213,1675.535261,1.803087,611,884.15,1.01,0.10231,1652714,77766,100.3407516,18.0362448,0.89278792,0.875874204,0.397033095,9067.254202
285.9,59.39,27.06,1003.13,26.6,299.75,-0.32,0.10098,458.1,731.25,1.72,1.8213,1674.99533,1.803087,611.4,884.55,1,0.1023,1701772,77822,100.2636185,18.0362448,0.89269701,0.875096188,0.397164145,9064.262329
282.6,60.33,27.05,1003.12,26.6,299.75,-0.32,0.10098,458.1,731.25,1.72,1.8213,1674.232321,1.803087,610.5,883.65,1,0.1023,1614145,77747,100.1546173,18.0362448,0.89269701,0.875646732,0.392958588,9161.270701
284.1,59.63,26.99,1003.13,27.4,300.55,-0.32,0.10098,458.6,731.75,1.72,1.8213,1672.383147,1.803087,612.1,885.25,1.01,0.10231,1605690,77198,99.89044952,18.0362448,0.895702257,0.872810112,0.397853746,9048.551214
284.9,63.53,27.04,1003.13,27.1,300.25,-0.32,0.10098,458.6,731.75,1.72,1.8213,1673.121481,1.803087,610.3,883.45,0.99,0.10229,1655959,77450,99.9959259,18.0362448,0.894186079,0.875198848,0.39767592,9052.597403
284.9,61.88,27.07,1003.15,27,300.15,-0.32,0.10098,458.4,731.55,1.72,1.8213,1673.972235,1.803087,610.9,884.05,0.98,0.10228,1696777,77662,100.1174622,18.0362448,0.894095471,0.875012084,0.396590353,9077.376623
284.3,63.48,27.12,1003.16,27.3,300.45,-0.32,0.10098,458.5,731.65,1.72,1.8213,1674.94657,1.803087,610.9,884.05,1,0.1023,1710633,77721,100.2566528,18.0362448,0.895404236,0.875621242,0.395454705,9103.444601
285.5,60.25,27.15,1003.22,26.7,299.85,-0.32,0.10098,458.7,731.85,1.72,1.8213,1673.319083,1.803087,611.8,884.95,1.02,0.10232,1659917,77312,100.0241547,18.0362448,0.891961265,0.873711326,0.399224763,9017.476708
286.3,60.25,27.09,1003.13,26.7,299.85,-0.32,0.10098,458.3,731.45,1.72,1.8213,1674.013304,1.803087,610.7,883.85,0.99,0.10229,1652837,77665,100.1233292,18.0362448,0.89278792,0.875277391,0.398523805,9033.337408
284.8,60.97,27.08,1003.15,27,300.15,-0.32,0.10098,458.6,731.75,1.72,1.8213,1676.079787,1.803087,611,884.15,1.03,0.10233,1663621,77744,100.418541,18.0362448,0.893681155,0.876231637,0.396032995,9090.151685
285.5,60.21,27.06,1003.17,26.8,299.95,-0.32,0.10098,458.5,731.65,1.72,1.8213,1671.945967,1.803087,611,884.15,1.02,0.10232,1655866,77431,99.8279953,18.0362448,0.892878788,0.873793199,0.398611213,9031.356567
285.2,60.79,27.02,1003.22,26.8,299.95,-0.32,0.10098,458.4,731.55,1.72,1.8213,1674.835539,1.803087,610.7,883.85,1,0.1023,1666330,77808,100.2407913,18.0362448,0.893085665,0.875777797,0.396263012,9084.875175
285.8,59.39,27.02,1003.15,26.8,299.95,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.702559,1.812987,610.9,884.05,1,0.1023,1582052,77794,100.2217941,18.13527431,0.89536459,0.87437472,0.397168127,9064.171449
284.3,59.86,27.02,1003.18,26.7,299.85,-0.32,0.10098,458.5,731.65,1.72,1.8213,1674.189863,1.803087,610.9,884.05,1,0.1023,1604513,77685,100.1485519,18.0362448,0.892374401,0.875178862,0.395637963,9099.227928
285.1,58.22,27.06,1003.16,27,300.15,-0.32,0.10098,458.5,731.65,1.72,1.8213,1674.857168,1.803087,611.6,884.75,1.03,0.10233,1688245,77682,100.2438812,18.0362448,0.893888265,0.874853161,0.396766582,9073.344791
283.9,58.32,27.04,1003.13,27.3,300.45,-0.32,0.10098,458.7,731.85,1.72,1.8213,1674.251227,1.803087,611,884.15,1.01,0.10231,1587264,77650,100.1573181,18.0362448,0.89498912,0.87512373,0.395259393,9107.942938
285.3,61.98,27.18,1003.16,27,300.15,-0.32,0.10098,458.8,731.95,1.72,1.8213,1673.501036,1.803087,611.1,884.25,1,0.1023,1655679,77332,100.050148,18.0362448,0.893267222,0.8745542,0.398841919,9026.132492
285.9,60.94,27.25,1003.17,26.8,299.95,-0.32,0.10098,458.4,731.55,1.72,1.8213,1675.04238,1.803087,611,884.15,1.04,0.10234,1645929,77777,100.27034,18.0362448,0.893085665,0.875645511,0.397393935,9059.020986
283.7,60.85,27.25,1003.17,26.5,299.65,-0.32,0.10098,458.4,731.55,1.73,1.8313,1674.129728,1.812987,610.7,883.85,1.03,0.10233,1629000,77723,100.1399612,18.13527431,0.894054874,0.874320445,0.394609964,9122.932323
284.6,59.16,27.22,1003.14,27.4,300.55,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.981551,1.803087,612,885.15,1.02,0.10232,1607168,77527,100.2616501,18.0362448,0.895287003,0.874463316,0.39686261,9071.149332
285.1,61,27.22,1003.08,26.6,299.75,-0.32,0.10098,458.2,731.35,1.72,1.8213,1671.003249,1.803087,610,883.15,1.01,0.10231,1644220,77507,99.69332123,18.0362448,0.892490175,0.874330012,0.397662426,9052.904595
286.2,59.39,27.24,1003.13,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1673.060439,1.812987,609.9,883.05,1.02,0.10232,1647696,77766,99.98720551,18.13527431,0.893573562,0.874561455,0.397867198,9048.245283
285.4,58.38,27.2,1003.14,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1673.551131,1.812987,610.4,883.55,1.02,0.10232,1665784,77767,100.0573044,18.13527431,0.893780599,0.874294729,0.396749959,9073.724947
285.5,58.18,27.2,1003.14,26.5,299.65,-0.32,0.10098,458.1,731.25,1.73,1.8313,1674.840025,1.812987,611.4,884.55,1.02,0.10232,1646126,77650,100.2414322,18.13527431,0.894676321,0.873941378,0.397486991,9056.900175
284.7,57.64,27.14,1003.19,26.7,299.85,-0.32,0.10098,458.3,731.45,1.73,1.8313,1674.356596,1.812987,610.9,884.05,0.99,0.10229,1638270,77674,100.1723709,18.13527431,0.895273468,0.874153048,0.396250719,9085.157007
285.6,57.15,27.11,1003.14,27.2,300.35,-0.32,0.10098,458.4,731.55,1.72,1.8213,1674.784751,1.803087,611.2,884.35,0.99,0.10229,1633160,77574,100.2335358,18.0362448,0.895106214,0.875174764,0.398015774,9044.867647
285.5,57.83,27.17,1003.16,26.3,299.45,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.623953,1.812987,610.2,883.35,1.01,0.10231,1697945,77679,99.92485046,18.13527431,0.893458141,0.873954501,0.397338597,9060.282662
285.9,57.59,27.07,1003.19,26.9,300.05,-0.32,0.10098,458.3,731.45,1.73,1.8313,1674.417479,1.812987,610.3,883.45,0.99,0.10229,1624172,77714,100.1810684,18.13527431,0.896285948,0.874852235,0.397716089,9051.683106
285,57.35,26.99,1003.15,27.1,300.25,-0.32,0.10098,458.7,731.85,1.72,1.8213,1676.84413,1.803087,611.1,884.25,1.02,0.10232,1669335,77957,100.5277328,18.0362448,0.893978899,0.87654719,0.395228277,9108.66
285.1,55.88,26.94,1003.14,26.9,300.05,-0.32,0.10098,458.5,731.65,1.72,1.8213,1673.016272,1.803087,611.5,884.65,1.02,0.10232,1660117,77575,99.980896,18.0362448,0.89338341,0.87386635,0.397313846,9060.847071
286.2,55.88,27.03,1003.17,27.1,300.25,-0.32,0.10098,458.7,731.85,1.72,1.8213,1675.167883,1.803087,610.6,883.75,1,0.1023,1636540,77667,100.288269,18.0362448,0.893978899,0.876082643,0.398374349,9036.726415
284.6,57.89,27.04,1003.15,27,300.15,-0.32,0.10098,458.7,731.85,1.72,1.8213,1674.935355,1.803087,610.9,884.05,1.02,0.10232,1697637,77893,100.2550507,18.0362448,0.89347414,0.875654188,0.39499785,9113.973647
284.3,55.56,27.06,1003.13,27,300.15,-0.32,0.10098,458.7,731.85,1.72,1.8213,1673.929938,1.803087,611.3,884.45,1.02,0.10232,1658231,77504,100.1114197,18.0362448,0.89347414,0.874623147,0.396561921,9078.027436
284.6,57.73,27.11,1003.11,27.3,300.45,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.78913,1.803087,611.4,884.55,0.99,0.10229,1675179,77594,100.2341614,18.0362448,0.894781707,0.874955883,0.396519932,9078.988756
286.1,54.06,27.1,1003.09,27.3,300.45,-0.32,0.10098,459,732.15,1.72,1.8213,1674.470137,1.803087,610.9,884.05,1.01,0.10231,1640381,77550,100.188591,18.0362448,0.894367168,0.875362504,0.398835973,9026.267039
284.5,53.58,26.99,1003.09,26.8,299.95,-0.32,0.10098,458.7,731.85,1.73,1.8313,1674.649153,1.812987,610.8,883.95,1.02,0.10232,1641454,77817,100.2141647,18.13527431,0.894949973,0.874493473,0.395244699,9108.281547
285.3,56.59,27,1003.14,27,300.15,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.53118,1.803087,611.1,884.25,1.02,0.10232,1634751,77571,100.1973114,18.0362448,0.893267222,0.875196448,0.397613067,9054.028391
286.1,54.09,27,1003.12,26.5,299.65,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.453795,1.812987,610.8,883.95,1.02,0.10232,1649755,77648,100.1862564,18.13527431,0.893847917,0.874379413,0.3983326,9037.673541
284.9,53.47,26.96,1003.08,26.9,300.05,-0.32,0.10098,458.5,731.65,1.72,1.8213,1675.381346,1.803087,610.8,883.95,1.04,0.10234,1677278,77792,100.3187637,18.0362448,0.89338341,0.876064951,0.395927602,9092.571429
285.4,54.63,26.95,1003.17,27.2,300.35,-0.32,0.10098,458.8,731.95,1.72,1.8213,1674.319693,1.803087,611.3,884.45,1.01,0.10231,1612932,77443,100.167099,18.0362448,0.894276644,0.874831506,0.398409851,9035.921163
283.9,53.61,26.93,1003.14,26.8,299.95,-0.32,0.10098,458.7,731.85,1.72,1.8213,1672.749777,1.803087,611.2,884.35,1.05,0.10235,1634027,77487,99.94282532,18.0362448,0.892465323,0.874101851,0.396090853,9088.823882
285.5,53.24,26.94,1003.08,27.2,300.35,-0.32,0.10098,458.9,732.05,1.72,1.8213,1674.724242,1.803087,610.7,883.85,1.02,0.10232,1707689,77435,100.2248917,18.0362448,0.894069492,0.875752266,0.398590623,9031.823117
285.6,51.95,26.99,1003.1,26.6,299.75,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.724272,1.812987,610.8,883.95,0.99,0.10229,1706837,77684,100.0820389,18.13527431,0.89435324,0.873894275,0.397452187,9057.693277
284.5,51.46,26.96,1003.1,27,300.15,-0.32,0.10098,458.8,731.95,1.73,1.8313,1675.604903,1.812987,611.2,884.35,0.99,0.10229,1614340,77892,100.3507004,18.13527431,0.895754104,0.874549948,0.394864129,9117.060105
285.5,51.98,26.95,1003.16,26.6,299.75,-0.32,0.10098,458.9,732.05,1.73,1.8313,1674.030447,1.812987,611.2,884.35,1.05,0.10235,1602314,77519,100.1257782,18.13527431,0.89352571,0.873748548,0.398158708,9041.620665
285.8,50.74,26.89,1003.05,26.8,299.95,-0.32,0.10098,459,732.15,1.73,1.8313,1675.838446,1.812987,610.7,883.85,1.05,0.10235,1664552,77753,100.3840637,18.13527431,0.894328768,0.875356843,0.397377558,9059.394332
285.9,52.14,26.83,1003.1,26.1,299.25,-0.32,0.10098,458.5,731.65,1.73,1.8313,1672.911971,1.812987,610.2,883.35,1.04,0.10234,1730705,77623,99.96599579,18.13527431,0.89182896,0.874181882,0.398182344,9041.083945
285.2,52.01,26.79,1003.05,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1674.134535,1.812987,611.1,884.25,1.02,0.10232,1604835,77923,100.1406479,18.13527431,0.894261927,0.873861063,0.395678201,9098.302595
286.3,50.6,26.84,1003.04,26.7,299.85,-0.32,0.10098,458.5,731.65,1.72,1.8213,1672.248724,1.803087,610.3,883.45,1.03,0.10233,1643935,77486,99.87124634,18.0362448,0.892374401,0.874766748,0.399444433,9012.517639
285.9,52.35,26.81,1003.07,26.9,300.05,-0.32,0.10098,458.8,731.95,1.73,1.8313,1675.733878,1.812987,611.3,884.45,1.04,0.10234,1591374,77874,100.3691254,18.13527431,0.895248339,0.874613014,0.396898941,9070.318993
285.9,51.56,26.84,1003.03,26.7,299.85,-0.32,0.10098,458.9,732.05,1.73,1.8313,1675.064597,1.812987,610,883.15,1,0.1023,1678375,77735,100.2735138,18.13527431,0.894030608,0.875581112,0.397608646,9054.129066
285.3,50.03,26.89,1003,26.7,299.85,-0.32,0.10098,458.9,732.05,1.73,1.8313,1674.812735,1.812987,610.5,883.65,0.99,0.10229,1672435,77695,100.2375336,18.13527431,0.894030608,0.874861682,0.396978483,9068.501577
284.2,49.72,26.89,1003.09,27,300.15,-0.32,0.10098,459.1,732.25,1.72,1.8213,1676.028571,1.803087,611.4,884.55,1.01,0.10231,1645234,77773,100.4112244,18.0362448,0.892647041,0.875719647,0.395051294,9112.740676
285.1,52.12,26.93,1003.02,27.1,300.25,-0.32,0.10098,459.3,732.45,1.72,1.8213,1674.088286,1.803087,611,884.15,1.02,0.10232,1622351,77352,100.1340408,18.0362448,0.892737837,0.87504815,0.398459272,9034.800421
285.1,49.57,26.93,1003.06,26.8,299.95,-0.32,0.10098,459.2,732.35,1.73,1.8313,1675.771155,1.812987,611.1,884.25,1.03,0.10233,1653793,77699,100.3744507,18.13527431,0.89391511,0.874836142,0.396679772,9075.33041
285.7,48.64,26.89,1003.06,27,300.15,-0.32,0.10098,458.9,732.05,1.72,1.8213,1674.88291,1.803087,610.9,884.05,1.05,0.10235,1673890,77659,100.2475586,18.0362448,0.893060399,0.875682781,0.397719343,9051.60903
