Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.5,48.65,26.85,1003.05,26.6,299.75,-0.32,0.10098,458.9,732.05,1.73,1.8313,1674.309386,1.812987,610.9,884.05,1.01,0.10231,1600745,77705,100.1656265,18.13527431,0.89352571,0.874164801,0.397205648,9063.315236
285.8,51.1,26.87,1002.99,26.9,300.05,-0.32,0.10098,459.1,732.25,1.73,1.8313,1675.35224,1.812987,610.7,883.85,1.05,0.10235,1647137,77749,100.3146057,18.13527431,0.894626927,0.875073339,0.397398003,9058.928272
285,48.16,26.87,1003.06,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1674.741759,1.812987,610.8,883.95,1.04,0.10234,1687808,77624,100.2273941,18.13527431,0.893732449,0.87458687,0.396923771,9069.751579
285.3,49.74,26.84,1003.04,26.9,300.05,-0.32,0.10098,458.9,732.05,1.72,1.8213,1676.32305,1.803087,611.1,884.25,1.05,0.10235,1687253,77642,100.4532928,18.0362448,0.892556203,0.876302493,0.397249469,9062.315457
286.5,47.63,26.82,1003,26.9,300.05,-0.32,0.10098,459,732.15,1.72,1.8213,1675.44554,1.803087,610.7,883.85,1.03,0.10233,1646145,77723,100.3279343,18.0362448,0.892349641,0.87619337,0.398504599,9033.772775
285.9,48.84,26.85,1002.99,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1674.236434,1.812987,610.6,883.75,1.03,0.10233,1652696,77658,100.1552048,18.13527431,0.893732449,0.874493394,0.398002886,9045.160546
285.3,49.7,26.84,1003,27,300.15,-0.32,0.10098,459.2,732.35,1.72,1.8213,1675.977728,1.803087,611.4,884.55,1.02,0.10232,1606822,77697,100.4039612,18.0362448,0.892440505,0.875709708,0.396968264,9068.735016
284.7,49.94,26.83,1003.03,27,300.15,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.883925,1.803087,610.9,884.05,1.04,0.10234,1657002,77615,100.2477036,18.0362448,0.892440505,0.875663628,0.396551934,9078.256059
286.1,47.43,26.77,1003.04,26.9,300.05,-0.32,0.10098,459.2,732.35,1.73,1.8313,1674.400389,1.812987,610.9,884.05,1.02,0.10232,1585613,77546,100.178627,18.13527431,0.894419981,0.874237614,0.398856546,9025.801468
285,47.92,26.65,1002.98,26.6,299.75,-0.32,0.10098,459.1,732.25,1.73,1.8313,1675.414458,1.812987,610.6,883.75,1.04,0.10234,1634421,77795,100.323494,18.13527431,0.893112519,0.875200499,0.396051299,9089.731579
285.1,48.12,26.68,1003,26.7,299.85,-0.32,0.10098,459,732.15,1.73,1.8313,1674.36872,1.812987,610.5,883.65,1.03,0.10233,1665825,77686,100.1741028,18.13527431,0.8938238,0.874681254,0.396746153,9073.811996
285.8,47.66,26.66,1003.01,27,300.15,-0.32,0.10098,459,732.15,1.72,1.8213,1675.835402,1.803087,611.8,884.95,1.04,0.10234,1635731,77700,100.3836288,18.0362448,0.892853672,0.875223425,0.397648614,9053.219034
286,48.31,26.61,1002.94,26.2,299.35,-0.32,0.10098,458.6,731.75,1.73,1.8313,1672.944281,1.812987,610,883.15,1.03,0.10233,1637462,77748,99.97061157,18.13527431,0.892126981,0.874402536,0.397681213,9052.476923
285.6,48.32,26.64,1002.97,26.2,299.35,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.682967,1.812987,610.3,883.45,1.06,0.10236,1675942,77537,99.93328094,18.13527431,0.892953025,0.873976559,0.398205704,9040.553571
285.5,48.44,26.66,1003.04,26.6,299.75,-0.32,0.10098,458.7,731.85,1.73,1.8313,1674.74224,1.812987,610.6,883.75,1,0.1023,1647166,77741,100.2274628,18.13527431,0.893939284,0.874729644,0.397021711,9067.514186
286.3,47.76,26.65,1003.03,26.6,299.75,-0.32,0.10098,458.9,732.05,1.73,1.8313,1674.727179,1.812987,610.5,883.65,1.02,0.10232,1647124,77752,100.2253113,18.13527431,0.89352571,0.874870798,0.39807788,9043.456514
285.6,47.31,26.6,1002.92,26.1,299.25,-0.32,0.10098,458.6,731.75,1.73,1.8313,1673.587179,1.812987,610.7,883.85,1.03,0.10233,1669161,77745,100.0624542,18.13527431,0.891622757,0.874003445,0.397140339,9064.805672
285.3,47.6,26.59,1002.99,26.1,299.25,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.526007,1.812987,610.2,883.35,1.06,0.10236,1651389,77656,99.91085815,18.13527431,0.892448142,0.873995496,0.397177852,9063.949527
285.4,47.53,26.53,1002.95,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.5632,1.812987,610.7,883.85,1.04,0.10234,1677825,77685,100.0590286,18.13527431,0.893342827,0.874009086,0.397168746,9064.157323
285.6,47.71,26.47,1002.99,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1675.466902,1.812987,611.2,884.35,1.07,0.10237,1627627,77746,100.330986,18.13527431,0.893732449,0.874626793,0.397135231,9064.922269
285.4,47.9,26.47,1002.9,26.3,299.45,-0.32,0.10098,458.6,731.75,1.73,1.8313,1674.266234,1.812987,610,883.15,1.04,0.10234,1682292,77675,100.159462,18.13527431,0.892631439,0.87519423,0.397219878,9062.99054
286.2,48.78,26.46,1002.9,26.6,299.75,-0.32,0.10098,458.7,731.85,1.73,1.8313,1674.434729,1.812987,610,883.15,1.03,0.10233,1682292,77830,100.1835327,18.13527431,0.893939284,0.875272859,0.39754003,9055.691824
285.5,48.37,26.48,1002.91,26.4,299.55,-0.32,0.10098,458.8,731.95,1.73,1.8313,1674.751639,1.812987,610.1,883.25,1.03,0.10233,1695872,77634,100.2288055,18.13527431,0.892723024,0.875347121,0.397568911,9055.033975
285.8,51.63,26.55,1002.87,26.2,299.35,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.2237,1.812987,610.5,883.65,1.05,0.10235,1630488,77610,100.0105286,18.13527431,0.892333349,0.874051659,0.398109745,9042.73268
285.8,48.8,26.59,1002.87,26.9,300.05,-0.32,0.10098,458.7,731.85,1.73,1.8313,1675.080886,1.812987,611.6,884.75,1.03,0.10233,1649605,77845,100.2758408,18.13527431,0.895455669,0.873880547,0.396907923,9070.113716
285.1,51.16,26.63,1002.88,27,300.15,-0.32,0.10098,459.2,732.35,1.73,1.8313,1676.373518,1.812987,610.7,883.85,1.03,0.10233,1672437,77639,100.4605026,18.13527431,0.894925086,0.875629265,0.396986329,9068.322343
284.9,49.47,26.59,1002.84,27,300.15,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.854658,1.803087,610.7,883.85,1.02,0.10232,1682880,77593,100.2435226,18.0362448,0.892440505,0.875828475,0.396943023,9069.311688
285.5,48.43,26.53,1002.82,26.6,299.75,-0.32,0.10098,459.1,732.25,1.73,1.8313,1674.547682,1.812987,610.7,883.85,1,0.1023,1649567,77592,100.1996689,18.13527431,0.893112519,0.874505496,0.397784113,9050.135201
285.2,49.06,26.51,1002.82,26.2,299.35,-0.32,0.10098,458.7,731.85,1.73,1.8313,1673.084471,1.812987,610.6,883.75,1.04,0.10234,1610448,77604,99.99063873,18.13527431,0.891920709,0.873839896,0.397304681,9061.056101
285.7,48.69,26.5,1002.82,26.7,299.85,-0.32,0.10098,458.7,731.85,1.72,1.8213,1673.311659,1.803087,610.7,883.85,1.04,0.10234,1627505,77530,100.0230942,18.0362448,0.891961265,0.874965522,0.398381097,9036.573329
285.5,48.5,26.46,1002.84,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1675.295416,1.812987,611.5,884.65,1.05,0.10235,1661581,77723,100.306488,18.13527431,0.895041106,0.874155696,0.397113658,9065.414711
285.5,50.51,26.49,1002.81,26.9,300.05,-0.32,0.10098,459,732.15,1.72,1.8213,1674.737807,1.803087,610.5,883.65,1.04,0.10234,1631682,77635,100.2268295,18.0362448,0.892349641,0.876021167,0.39756379,9055.150613
285.5,48.21,26.53,1002.82,26.6,299.75,-0.32,0.10098,458.6,731.75,1.72,1.8213,1673.885077,1.803087,610.5,883.65,1.01,0.10231,1633001,77773,100.105011,18.0362448,0.891663795,0.875463443,0.396858355,9071.246585
285.4,50,26.51,1002.83,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.183058,1.812987,611,884.15,1.03,0.10233,1687100,77643,100.0047226,18.13527431,0.893342827,0.873435102,0.39738359,9059.256833
284.8,48.12,26.45,1002.77,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1673.328322,1.812987,611,884.15,1.03,0.10233,1638407,77567,100.0254745,18.13527431,0.894261927,0.873520066,0.396936702,9069.45611
285,48.52,26.38,1002.8,26.3,299.45,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.777869,1.812987,610.7,883.85,1.06,0.10236,1713946,77569,99.94683838,18.13527431,0.893251322,0.873589136,0.397205208,9063.325263
285.6,49.83,26.42,1002.77,26.2,299.35,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.147627,1.812987,610.1,883.25,1.01,0.10231,1720832,77450,99.85680389,18.13527431,0.892953025,0.873786635,0.398653011,9030.409664
285.1,48.29,26.4,1002.75,26.7,299.85,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.092719,1.812987,610.8,883.95,1.01,0.10231,1612099,77663,100.1346741,18.13527431,0.894858798,0.874148868,0.39686365,9071.12557
285,48.31,26.36,1002.7,26.2,299.35,-0.32,0.10098,458.6,731.75,1.73,1.8313,1672.88468,1.812987,610.7,883.85,1.03,0.10233,1696362,77595,99.96209717,18.13527431,0.892126981,0.873592685,0.397072116,9066.363158
285.3,47.77,26.32,1002.66,26.5,299.65,-0.32,0.10098,458.4,731.55,1.73,1.8313,1673.29537,1.812987,610.5,883.65,1.02,0.10232,1674366,77688,100.0207672,18.13527431,0.894054874,0.874034583,0.397014252,9067.684543
285.7,47.81,26.32,1002.69,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.194327,1.812987,610.6,883.75,1.06,0.10236,1641653,77503,100.0063324,18.13527431,0.892837971,0.873943438,0.398519883,9033.426321
285.7,49.81,26.31,1002.66,26.2,299.35,-0.32,0.10098,458.4,731.55,1.73,1.8313,1672.499838,1.812987,609.8,882.95,1.04,0.10234,1652768,77501,99.90711975,18.13527431,0.892539812,0.87438386,0.398530167,9033.19321
285.5,50.86,26.35,1002.59,26.4,299.55,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.939848,1.812987,610.5,883.65,1.02,0.10232,1605829,77581,99.96997833,18.13527431,0.893756508,0.873826727,0.397840513,9048.852189
285.6,52.83,26.46,1002.66,26.6,299.75,-0.32,0.10098,458.7,731.85,1.73,1.8313,1674.088179,1.812987,610.9,884.05,1.02,0.10232,1625161,77531,100.1340256,18.13527431,0.893939284,0.874055243,0.398236521,9039.853992
285.3,51.38,26.51,1002.56,26.8,299.95,-0.32,0.10098,458.7,731.85,1.72,1.8213,1674.836714,1.803087,610.4,883.55,1.04,0.10234,1635254,77622,100.2409592,18.0362448,0.892465323,0.876189683,0.397351823,9059.981073
285.3,51.75,26.59,1002.47,26.6,299.75,-0.32,0.10098,458.6,731.75,1.73,1.8313,1673.693991,1.812987,610.4,883.55,1.03,0.10233,1585544,77666,100.077713,18.13527431,0.894146214,0.874397859,0.397126712,9065.116719
285.5,52.39,26.65,1002.53,26.3,299.45,-0.32,0.10098,458.4,731.55,1.73,1.8313,1673.14498,1.812987,610.4,883.55,1.02,0.10232,1684654,77573,99.99928284,18.13527431,0.893044599,0.874057365,0.397881542,9047.919089
285.5,53.39,26.71,1002.51,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.821738,1.812987,610.5,883.65,1.02,0.10232,1646837,77502,100.0959625,18.13527431,0.892837971,0.874342162,0.398246044,9039.637828
285.2,52.22,26.76,1002.58,26.2,299.35,-0.32,0.10098,458.1,731.25,1.73,1.8313,1673.96588,1.812987,610,883.15,1.02,0.10232,1584925,77628,100.1165543,18.13527431,0.893159775,0.87497957,0.397181847,9063.858345
285.3,53.01,26.73,1002.53,26.6,299.75,-0.32,0.10098,458.6,731.75,1.73,1.8313,1674.218863,1.812987,611,884.15,1,0.1023,1700934,77606,100.1526947,18.13527431,0.894146214,0.873981644,0.397433745,9058.113565
285.1,51.8,26.79,1002.61,26.7,299.85,-0.32,0.10098,458.7,731.85,1.73,1.8313,1674.587843,1.812987,610.4,883.55,1.01,0.10231,1679089,77545,100.2054062,18.13527431,0.894444511,0.874880408,0.397467556,9057.343038
285.1,49.75,26.73,1002.53,26.8,299.95,-0.32,0.10098,458.7,731.85,1.72,1.8213,1674.460257,1.803087,610.8,883.95,1,0.1023,1637300,77709,100.1871796,18.0362448,0.892465323,0.875447728,0.396628725,9076.498422
284.7,52.59,26.74,1002.55,26.8,299.95,-0.32,0.10098,458.9,732.05,1.72,1.8213,1674.991057,1.803087,610.7,883.85,1,0.1023,1643973,77557,100.2630081,18.0362448,0.89205224,0.875868657,0.396848491,9071.472076
285.5,49.41,26.62,1002.54,26.6,299.75,-0.32,0.10098,458.6,731.75,1.73,1.8313,1673.67578,1.812987,610.5,883.65,0.99,0.10229,1650342,77497,100.0751114,18.13527431,0.894146214,0.874197899,0.398271738,9039.054641
285.2,49.36,26.6,1002.53,26,299.15,-0.32,0.10098,458.5,731.65,1.73,1.8313,1672.431532,1.812987,609.9,883.05,1.04,0.10234,1663432,77525,99.89736176,18.13527431,0.891324804,0.874233174,0.397709544,9051.832048
284.6,49.16,26.59,1002.58,25.8,298.95,-0.32,0.10098,458,731.15,1.73,1.8313,1671.178526,1.812987,610.2,883.35,1.01,0.10231,1652710,77438,99.7183609,18.13527431,0.891347175,0.873108508,0.397318727,9060.73577
285.1,50.01,26.61,1002.54,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1671.691542,1.812987,610.4,883.55,1.01,0.10231,1641485,77541,99.79164886,18.13527431,0.893573562,0.873187357,0.397488059,9056.875833
285.5,48.97,26.55,1002.5,26.9,300.05,-0.32,0.10098,458.4,731.55,1.72,1.8213,1674.883605,1.803087,611,884.15,1.02,0.10232,1686993,77554,100.2476578,18.0362448,0.893590451,0.875513223,0.397979019,9045.702977
284.4,50.1,26.51,1002.51,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.285757,1.812987,609.7,882.85,1.03,0.10233,1662232,77488,100.0193939,18.13527431,0.892837971,0.874934143,0.396783321,9072.962025
285.8,49.3,26.47,1002.56,26.2,299.35,-0.32,0.10098,458.3,731.45,1.73,1.8313,1673.030425,1.812987,610.4,883.55,1.01,0.10231,1674911,77510,99.98291779,18.13527431,0.892746371,0.873970738,0.398623369,9031.081176
285.1,48.31,26.52,1002.54,26.6,299.75,-0.32,0.10098,458.3,731.45,1.72,1.8213,1673.347708,1.803087,611.1,884.25,1.01,0.10231,1656524,77619,100.028244,18.0362448,0.892283437,0.874484143,0.39708862,9065.986321
284.9,47.4,26.46,1002.52,26.7,299.85,-0.32,0.10098,458.6,731.75,1.73,1.8313,1674.525466,1.812987,610.6,883.75,1.03,0.10233,1690492,77597,100.1964951,18.13527431,0.894651607,0.874662145,0.396922561,9069.779221
284.7,50.73,26.44,1002.56,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1673.264075,1.812987,609.9,883.05,1.02,0.10232,1631368,77557,100.0162964,18.13527431,0.893342827,0.874680424,0.396848491,9071.472076
285.2,50.19,26.49,1002.53,26.7,299.85,-0.32,0.10098,458.6,731.75,1.72,1.8213,1674.279372,1.803087,611.3,884.45,1.04,0.10234,1557101,77537,100.1613388,18.0362448,0.892167785,0.874867105,0.397647993,9053.23317
285.4,50.31,26.48,1002.52,26.4,299.55,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.836989,1.812987,609.8,882.95,1.02,0.10232,1679101,77464,99.95528412,18.13527431,0.893756508,0.874541595,0.398301844,9038.371409
284.9,49.7,26.48,1002.56,26.4,299.55,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.799658,1.812987,610.3,883.45,1.02,0.10232,1600316,77529,99.94995117,18.13527431,0.893756508,0.87396618,0.397270699,9061.831169
285.8,51.6,26.45,1002.59,25.7,298.85,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.550978,1.812987,610.4,883.55,1.08,0.10238,1675300,77499,99.7715683,18.13527431,0.890636874,0.873242497,0.398679948,9029.79951
285.8,51.67,26.4,1002.57,26.1,299.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1671.356528,1.812987,609.9,883.05,1.04,0.10234,1619619,77556,99.74378967,18.13527431,0.893482026,0.873604151,0.398386937,9036.440868
284.9,49.42,26.36,1002.56,26,299.15,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.178015,1.812987,610.4,883.55,1.01,0.10231,1673869,77502,99.86114502,18.13527431,0.892149914,0.873472138,0.397409099,9058.675325
285.9,51.98,26.38,1002.56,26.6,299.75,-0.32,0.10098,458.1,731.25,1.72,1.8213,1673.227438,1.803087,610.4,883.55,1.06,0.10236,1635655,77531,100.0110626,18.0362448,0.89269701,0.875288199,0.398654836,9030.368311
285.2,52.26,26.4,1002.61,26.3,299.45,-0.32,0.10098,458.4,731.55,1.73,1.8313,1673.657569,1.812987,610.2,883.35,1.03,0.10233,1713094,77506,100.0725098,18.13527431,0.893044599,0.874597911,0.39780704,9049.613604
285.6,50.51,26.4,1002.58,26.2,299.35,-0.32,0.10098,458,731.15,1.73,1.8313,1672.358153,1.812987,610.4,883.55,1.02,0.10232,1647077,77476,99.88687897,18.13527431,0.89336662,0.873597197,0.398519228,9033.441176
285.1,50.8,26.36,1002.62,26.1,299.25,-0.32,0.10098,458,731.15,1.73,1.8313,1672.044768,1.812987,609.9,883.05,1.03,0.10233,1645262,77560,99.84210968,18.13527431,0.892861408,0.873987301,0.397390686,9059.095054
285.3,48.53,26.28,1002.67,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1673.31417,1.812987,610.9,884.05,1.04,0.10234,1604048,77576,100.0234528,18.13527431,0.893963491,0.873642125,0.39758744,9054.611987
284.7,49.5,26.25,1002.61,26.4,299.55,-0.32,0.10098,458.3,731.45,1.73,1.8313,1673.661574,1.812987,610.1,883.25,1.02,0.10232,1675653,77567,100.073082,18.13527431,0.893756508,0.874691243,0.396797328,9072.641728
283.6,47.77,26.24,1002.59,25.9,299.05,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.184027,1.812987,609.9,883.05,1.04,0.10234,1660999,77329,99.71914673,18.13527431,0.891645334,0.873503139,0.396480744,9079.886107
284,49.35,26.24,1002.59,26.2,299.35,-0.32,0.10098,457.9,731.05,1.72,1.8213,1668.947127,1.803087,610.2,883.35,1.01,0.10231,1697113,77267,99.39958954,18.0362448,0.891092733,0.872900331,0.397358545,9059.827817
283.5,47.45,26.22,1002.57,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1670.066939,1.812987,610.3,883.45,1.03,0.10233,1646359,77310,99.55956268,18.13527431,0.893573562,0.872385254,0.396438348,9080.857143
273.5,48.21,26.19,1002.63,26.3,299.45,-0.32,0.10098,458,731.15,1.72,1.8213,1670.345023,1.803087,610.4,883.55,1.04,0.10234,1615540,77185,99.59928894,18.0362448,0.891390409,0.873558815,0.383074011,9397.661792
266.5,48.21,26.17,1002.66,25.9,299.05,-0.32,0.10098,457.3,730.45,1.71,1.8113,1646.097685,1.793187,606,879.15,1.03,0.10233,1633949,74801,96.13538361,17.93721529,0.888328948,0.865146491,0.385166118,9346.61651
257.4,48.26,26.09,1002.63,25.7,298.85,-0.31,0.10099,454.8,727.95,1.67,1.7713,1639.360922,1.753587,597.2,870.35,0.98,0.10228,1653000,72953,95.17298889,17.53936033,0.882342763,0.875476992,0.381437734,9437.975524
250.1,49.72,26.12,1002.62,26.3,299.45,-0.3,0.101,452.3,725.45,1.64,1.7413,1633.833533,1.723887,593.1,866.25,0.93,0.10223,1601478,71229,94.38336182,17.24059406,0.882745019,0.880233231,0.379590305,9483.909236
242.2,48.28,26.03,1002.59,26.4,299.55,-0.3,0.101,449.8,722.95,1.6,1.7013,1627.658331,1.684287,591.1,864.25,0.9,0.1022,1566894,69165,93.50119019,16.84455446,0.877900668,0.883564959,0.378569852,9509.473576
235.6,51.07,26.03,1002.63,26.3,299.45,-0.29,0.10101,446.6,719.75,1.56,1.6613,1621.198477,1.644687,588.6,861.75,0.85,0.10215,1500815,66971,92.57835388,16.44688645,0.873219516,0.887436134,0.380317903,9465.76528
228.2,49.7,26.01,1002.57,26.3,299.45,-0.28,0.10102,443.7,716.85,1.53,1.6313,1615.995848,1.614987,587.5,860.65,0.82,0.10212,1517362,65813,91.83512115,16.14828747,0.870949688,0.889344812,0.37485406,9603.737511
219.7,48.63,26.01,1002.56,26.2,299.35,-0.27,0.10103,440.3,713.45,1.5,1.6013,1609.780432,1.585287,586.9,860.05,0.77,0.10207,1472794,64335,90.94720459,15.8497476,0.869086808,0.890072426,0.369182426,9751.276741
213.6,48.77,26,1002.49,26.4,299.55,-0.27,0.10103,437.3,710.45,1.46,1.5613,1603.624777,1.545687,586.9,860.05,0.71,0.10201,1428299,62377,90.06782532,15.4538256,0.864878344,0.891592144,0.370198822,9724.504213
204.9,51.5,26.01,1002.56,26.5,299.65,-0.26,0.10104,434.4,707.55,1.43,1.5313,1600.986586,1.515987,585.5,858.65,0.68,0.10198,1422052,61096,89.69094086,15.15538401,0.862606168,0.895851585,0.362566311,9929.218155
197.2,48.31,25.97,1002.59,26.4,299.55,-0.25,0.10105,431.4,704.55,1.39,1.4913,1596.621573,1.476387,584.5,857.65,0.64,0.10194,1383511,59414,89.06736755,14.75804057,0.856332202,0.900158401,0.358819789,10032.89148
189.2,50.25,26.04,1002.62,26.2,299.35,-0.24,0.10106,428.6,701.75,1.36,1.4613,1592.927603,1.446687,583.9,857.05,0.61,0.10191,1396745,57741,88.53965759,14.45972689,0.851951455,0.903096273,0.35423796,10162.66015
181,52.01,26.08,1002.58,26.1,299.25,-0.24,0.10106,425.3,698.45,1.32,1.4213,1588.967886,1.407087,583.9,857.05,0.58,0.10188,1321798,56210,87.97398376,14.06392242,0.845792123,0.906921643,0.348115417,10341.39779
174.2,49.76,26.06,1002.63,26.1,299.25,-0.23,0.10107,422.4,695.55,1.28,1.3813,1584.169272,1.367487,584.8,857.95,0.53,0.10183,1306406,54545,87.28846741,13.66676561,0.838881782,0.909287104,0.345264138,10426.79966
167.8,51.06,26.02,1002.63,26.1,299.25,-0.22,0.10108,419.6,692.75,1.24,1.3413,1579.693816,1.327887,586,859.15,0.47,0.10177,1269891,52773,86.64911652,13.26968738,0.831384092,0.911737925,0.343746623,10472.83015
158.7,48.69,25.99,1002.67,26.2,299.35,-0.21,0.10109,416.5,689.65,1.21,1.3113,1575.98783,1.298187,588.1,861.25,0.42,0.10172,1228349,51705,86.11968994,12.97160946,0.828092981,0.911978489,0.331820071,10849.25331
149.9,48.41,25.96,1002.66,26,299.15,-0.21,0.10109,413.4,686.55,1.18,1.2813,1566.422163,1.268487,590.1,863.25,0.39,0.10169,1240892,49969,84.7531662,12.6748442,0.823150281,0.90838433,0.32430918,11100.51835
145.8,47.92,25.95,1002.66,26.2,299.35,-0.2,0.1011,410.5,683.65,1.14,1.2413,1553.496848,1.228887,590.7,863.85,0.34,0.10164,1171166,48074,82.9066925,12.27794263,0.815782939,0.906179093,0.327872908,10979.8642
148.6,48.1,25.88,1002.6,26,299.15,-0.2,0.1011,407.1,680.25,1.11,1.2113,1546.036864,1.199187,591.6,864.75,0.3,0.1016,1126629,47262,81.84098053,11.98120673,0.810889128,0.905664443,0.339910813,10591.01346
149.7,51.04,25.89,1002.63,25.8,298.95,-0.2,0.1011,405.2,678.35,1.12,1.2213,1549.291892,1.209087,594.8,867.95,0.27,0.10157,1152378,47754,82.3059845,12.08011869,0.817745424,0.901648672,0.33889902,10622.63327
151.1,49.6,25.83,1002.63,25.4,298.55,-0.2,0.1011,404.1,677.25,1.12,1.2213,1550.703619,1.209087,596.3,869.45,0.24,0.10154,1233151,48006,82.50765991,12.08011869,0.818160789,0.900635661,0.340272781,10579.74719
151.1,51.33,25.86,1002.65,26,299.15,-0.2,0.1011,404.1,677.25,1.13,1.2313,1553.188376,1.218987,598.2,871.35,0.22,0.10152,1186288,48339,82.86262512,12.17903066,0.82486687,0.897842534,0.337928694,10653.13501
151.5,49.44,25.85,1002.64,26.1,299.25,-0.2,0.1011,404.2,677.35,1.13,1.2313,1554.085059,1.218987,599.1,872.25,0.2,0.1015,1182417,48476,82.99072266,12.17903066,0.825142606,0.897270224,0.337865715,10655.12079
152.6,49.14,25.78,1002.6,26,299.15,-0.2,0.1011,404.2,677.35,1.13,1.2313,1555.135229,1.218987,599.8,872.95,0.19,0.10149,1121264,48629,83.14074707,12.17903066,0.824648766,0.897099857,0.33924813,10611.70183
152.2,49.77,25.81,1002.61,25.7,298.85,-0.2,0.1011,403.8,676.95,1.13,1.2313,1555.113173,1.218987,599.6,872.75,0.19,0.10149,1091576,48532,83.13759613,12.17903066,0.824039659,0.897346587,0.339035153,10618.36794
154,49.71,25.8,1002.59,25.5,298.65,-0.2,0.1011,403.5,676.65,1.13,1.2313,1555.177527,1.218987,599.7,872.85,0.17,0.10147,1167511,48699,83.14678955,12.17903066,0.823706039,0.897212673,0.341868388,10530.36818
153.3,48.99,25.75,1002.64,25.5,298.65,-0.2,0.1011,403.5,676.65,1.13,1.2313,1556.816763,1.218987,599.5,872.65,0.14,0.10144,1167914,48890,83.38096619,12.17903066,0.823706039,0.898608895,0.338984925,10619.94129
153.1,50.47,25.77,1002.62,25.8,298.95,-0.2,0.1011,403.4,676.55,1.14,1.2413,1555.801306,1.228887,599.7,872.85,0.15,0.10145,1134714,48637,83.23590088,12.27794263,0.829148486,0.895580993,0.340303706,10578.78576
153,48.81,25.75,1002.52,25.8,298.95,-0.2,0.1011,403.5,676.65,1.14,1.2413,1556.57382,1.228887,599.8,872.95,0.15,0.10145,1168992,48786,83.34626007,12.27794263,0.828928961,0.896017981,0.339042769,10618.12941
153.4,50.78,25.74,1002.51,25.9,299.05,-0.2,0.1011,403.6,676.75,1.14,1.2413,1557.232901,1.228887,599.7,872.85,0.13,0.10143,1146114,48866,83.44041443,12.27794263,0.829206241,0.896583591,0.339372647,10607.80834
153.2,53.52,25.67,1002.46,26,299.15,-0.2,0.1011,403.9,677.05,1.14,1.2413,1557.913878,1.228887,600,873.15,0.11,0.10141,1126419,48960,83.53769684,12.27794263,0.829044525,0.896640906,0.338279456,10642.08877
153.3,56.32,25.61,1002.44,26,299.15,-0.2,0.1011,403.9,677.05,1.14,1.2413,1557.900206,1.228887,599.9,873.05,0.08,0.10138,1178284,48909,83.53574371,12.27794263,0.829044525,0.896687303,0.338853237,10624.06849
153.3,57.75,25.58,1002.5,25.6,298.75,-0.2,0.1011,403.5,676.65,1.14,1.2413,1557.297041,1.228887,599.5,872.65,0.05,0.10135,1194571,48872,83.44957733,12.27794263,0.827935991,0.896693971,0.339109776,10616.03131
153.4,53.7,25.43,1002.47,25.7,298.85,-0.2,0.1011,403.4,676.55,1.14,1.2413,1557.477766,1.228887,599.5,872.65,0.03,0.10133,1165490,48988,83.4753952,12.27794263,0.828651681,0.896776902,0.338527472,10634.29205
154.1,53.74,25.38,1002.42,25.6,298.75,-0.2,0.1011,403.5,676.65,1.14,1.2413,1557.525618,1.228887,599.6,872.75,0.02,0.10132,1089392,48825,83.48223114,12.27794263,0.827935991,0.896656221,0.341207567,10550.76249
153.5,54.06,25.35,1002.44,25.4,298.55,-0.2,0.1011,403.1,676.25,1.14,1.2413,1557.241766,1.228887,598.9,872.05,-0.01,0.10129,1137455,49019,83.44168091,12.27794263,0.82781984,0.897290081,0.338533928,10634.08925
153.3,52.64,25.27,1002.39,25.6,298.75,-0.2,0.1011,403,676.15,1.14,1.2413,1557.421744,1.228887,598.7,871.85,-0.04,0.10126,1163494,48892,83.46739197,12.27794263,0.829032886,0.897609301,0.338971058,10620.37573
154.1,53.68,25.27,1002.35,25.6,298.75,-0.2,0.1011,403,676.15,1.14,1.2413,1557.571707,1.228887,598.9,872.05,-0.06,0.10124,1139227,48936,83.48881531,12.27794263,0.829032886,0.897407628,0.340433617,10574.74886
153.9,56.07,25.25,1002.37,25.3,298.45,-0.2,0.1011,402.8,675.95,1.14,1.2413,1557.253195,1.228887,598.4,871.55,-0.08,0.10122,1180385,48872,83.4433136,12.27794263,0.827980993,0.89777904,0.340437016,10574.64327
153.7,56.31,25.22,1002.35,25.2,298.35,-0.2,0.1011,402.6,675.75,1.14,1.2413,1556.834921,1.228887,598.3,871.45,-0.07,0.10123,1231568,48882,83.38356018,12.27794263,0.827922884,0.897628304,0.339925048,10590.56994
153.5,57.52,25.19,1002.34,25.1,298.25,-0.2,0.1011,402.4,675.55,1.14,1.2413,1557.057623,1.228887,598.1,871.25,-0.07,0.10123,1205269,49011,83.41537476,12.27794263,0.827864743,0.89805344,0.338589186,10632.35375
153.6,57.09,25.13,1002.33,25.3,298.45,-0.2,0.1011,402.6,675.75,1.14,1.2413,1557.216078,1.228887,598.2,871.35,-0.08,0.10122,1170233,48905,83.43801117,12.27794263,0.828419891,0.898013704,0.339544124,10602.45117
154.1,56.52,25.07,1002.29,25.1,298.25,-0.2,0.1011,402.4,675.55,1.14,1.2413,1557.302061,1.228887,598.5,871.65,-0.09,0.10121,1184642,48884,83.45029449,12.27794263,0.827864743,0.897659039,0.34079575,10563.51201
154.8,56.64,25,1002.27,25.4,298.55,-0.2,0.1011,402.4,675.55,1.14,1.2413,1557.639906,1.228887,597.9,871.05,-0.08,0.10122,1149168,48960,83.49855804,12.27794263,0.829356906,0.898716818,0.341812401,10532.09302
154.7,56.86,24.97,1002.3,25.1,298.25,-0.2,0.1011,402.4,675.55,1.14,1.2413,1558.937079,1.228887,598.6,871.75,-0.09,0.10121,1155906,49039,83.68386841,12.27794263,0.827864743,0.898725116,0.3410413,10555.90627
154.8,57.06,24.94,1002.26,24.8,297.95,-0.2,0.1011,402.3,675.45,1.14,1.2413,1558.832617,1.228887,599,872.15,-0.11,0.10119,1178836,49209,83.66894531,12.27794263,0.826593858,0.898075753,0.340082813,10585.65698
154.8,56.33,24.85,1002.29,24.8,297.95,-0.2,0.1011,402.1,675.25,1.14,1.2413,1558.782736,1.228887,598.6,871.75,-0.11,0.10119,1167463,49262,83.66181946,12.27794263,0.827032021,0.898562408,0.339716925,10597.05814
154,56.11,24.8,1002.3,24.6,297.75,-0.2,0.1011,402,675.15,1.14,1.2413,1557.91078,1.228887,598.3,871.45,-0.13,0.10117,1156473,49098,83.53725433,12.27794263,0.82625788,0.898267048,0.339090159,10616.64545
154.3,55.82,24.74,1002.3,24.7,297.85,-0.2,0.1011,401.9,675.05,1.14,1.2413,1557.569411,1.228887,598.5,871.65,-0.15,0.10115,1182075,49076,83.48848724,12.27794263,0.826973629,0.897705573,0.33990303,10591.25599
154.4,56.79,24.65,1002.3,24.4,297.55,-0.2,0.1011,401.6,674.75,1.14,1.2413,1556.87113,1.228887,597.8,870.95,-0.12,0.10118,1160473,48980,83.38873291,12.27794263,0.826140686,0.898185166,0.340789953,10563.69171
154.4,56,24.64,1002.3,24.3,297.45,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.780234,1.228887,596.9,870.05,-0.12,0.10118,1153725,49006,83.37574768,12.27794263,0.825863038,0.899297158,0.340609148,10569.29922
154.6,55.18,24.59,1002.3,24.3,297.45,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.704878,1.228887,596.2,869.35,-0.14,0.10116,1129268,49008,83.3649826,12.27794263,0.826082042,0.90010881,0.341036433,10556.05692
154.5,53.73,24.56,1002.26,24.2,297.35,-0.2,0.1011,401.3,674.45,1.14,1.2413,1556.630003,1.228887,595.8,868.95,-0.14,0.10116,1172496,49002,83.35428619,12.27794263,0.82580432,0.900577886,0.340857571,10561.59612
154.2,52.58,24.57,1002.29,24.2,297.35,-0.2,0.1011,401.2,674.35,1.14,1.2413,1556.546744,1.228887,595.6,868.75,-0.15,0.10115,1156900,49008,83.34239197,12.27794263,0.826023367,0.900753972,0.340154062,10583.43969
154.1,52.19,24.65,1002.25,24.2,297.35,-0.2,0.1011,401.2,674.35,1.14,1.2413,1556.446608,1.228887,595.5,868.65,-0.12,0.10118,1156953,48957,83.32808685,12.27794263,0.826023367,0.900886677,0.340287588,10579.28683
154,51.82,24.73,1002.27,24.2,297.35,-0.2,0.1011,401.1,674.25,1.14,1.2413,1556.302039,1.228887,595.4,868.55,-0.14,0.10116,1164936,48970,83.30743408,12.27794263,0.826242529,0.900862024,0.339976489,10588.96753
154.3,51.03,24.75,1002.24,24.3,297.45,-0.2,0.1011,401.1,674.25,1.14,1.2413,1556.606612,1.228887,595.3,868.45,-0.13,0.10117,1130029,48866,83.35094452,12.27794263,0.82673975,0.901240577,0.341363752,10545.93519
154.3,51.82,24.75,1002.24,24.3,297.45,-0.2,0.1011,401.3,674.45,1.14,1.2413,1556.562231,1.228887,595.5,868.65,-0.11,0.10119,1178301,48889,83.34460449,12.27794263,0.826301161,0.90099617,0.341203156,10550.8989
154.2,51.59,24.8,1002.24,24.5,297.65,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.766241,1.228887,595.8,868.95,-0.05,0.10125,1125460,48942,83.37374878,12.27794263,0.827076135,0.900902212,0.340612772,10569.18677
153.8,50.93,24.82,1002.23,24.8,297.95,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.478354,1.228887,596.6,869.75,-0.03,0.10127,1182158,49126,83.47547913,12.27794263,0.8283493,0.900425146,0.338456765,10636.51365
153.5,52.08,24.84,1002.21,24.7,297.85,-0.2,0.1011,401.6,674.75,1.14,1.2413,1556.859114,1.228887,596.7,869.85,0,0.1013,1132249,48919,83.3870163,12.27794263,0.827631872,0.899916043,0.339225957,10612.39544
154.2,53.54,24.88,1002.15,25,298.15,-0.2,0.1011,401.7,674.85,1.14,1.2413,1557.046248,1.228887,596.4,869.55,0.03,0.10133,1144214,48980,83.41374969,12.27794263,0.828905333,0.900520759,0.340348515,10577.393
154.2,53.73,24.89,1002.14,25,298.15,-0.2,0.1011,401.9,675.05,1.14,1.2413,1557.190016,1.228887,596.8,869.95,0.03,0.10133,1130683,48888,83.43428802,12.27794263,0.828465478,0.900102022,0.340989001,10557.52529
154.4,50.86,24.89,1002.15,24.9,298.05,-0.2,0.1011,401.9,675.05,1.14,1.2413,1556.960478,1.228887,596.4,869.55,0.05,0.10135,1168498,48840,83.40149689,12.27794263,0.827967931,0.900507909,0.341766828,10533.49741
153.7,51.03,24.85,1002.14,24.7,297.85,-0.2,0.1011,401.7,674.85,1.14,1.2413,1556.925444,1.228887,596.2,869.35,0.09,0.10139,1252769,48933,83.396492,12.27794263,0.827412341,0.900844094,0.339570764,10601.61939
154.3,51.19,24.85,1002.08,24.5,297.65,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.58055,1.228887,595.6,868.75,0.07,0.10137,1127369,48918,83.34722137,12.27794263,0.826856751,0.901328068,0.341000881,10557.15749
154.2,51.12,24.83,1002.08,24.5,297.65,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.786909,1.228887,595.4,868.55,0.04,0.10134,1155344,48950,83.37670135,12.27794263,0.826856751,0.901666074,0.340557105,10570.9144
154.4,50.86,24.8,1002.07,24.5,297.65,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.514861,1.228887,595.1,868.25,0.01,0.10131,1188819,48945,83.33783722,12.27794263,0.827076135,0.901785335,0.341033648,10556.14313
154,50.89,24.79,1002.03,24.5,297.65,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.768538,1.228887,595.1,868.25,-0.03,0.10127,1171676,48895,83.37407684,12.27794263,0.826856751,0.901870738,0.340497978,10572.75
154,51.09,24.75,1002.03,24.5,297.65,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.759245,1.228887,595,868.15,-0.06,0.10124,1145356,48954,83.37274933,12.27794263,0.827076135,0.901919944,0.340087606,10585.50779
153.6,50.7,24.76,1002.01,24.5,297.65,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.48255,1.228887,595.1,868.25,-0.09,0.10121,1110897,48838,83.33322144,12.27794263,0.827076135,0.901511837,0.340009939,10587.92578
154.3,50.33,24.79,1001.96,24.5,297.65,-0.2,0.1011,401.3,674.45,1.14,1.2413,1556.630591,1.228887,594.9,868.05,-0.13,0.10117,1174215,48932,83.35437012,12.27794263,0.827295635,0.901781948,0.340903316,10560.17887
154.2,50.34,24.78,1001.94,24.6,297.75,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.771101,1.228887,595.1,868.25,-0.15,0.10115,1142595,48873,83.37444305,12.27794263,0.827573577,0.901572656,0.341093656,10554.28599
153.9,50.35,24.8,1001.88,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.90296,1.228887,595.1,868.25,-0.16,0.10114,1168657,49030,83.39328003,12.27794263,0.827354004,0.901643944,0.339339952,10608.83041
153.8,50.45,24.8,1001.95,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.803626,1.228887,595,868.15,-0.15,0.10115,1130335,48874,83.37908936,12.27794263,0.827354004,0.901727349,0.340201887,10581.95189
153.4,50.45,24.79,1001.91,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.123579,1.228887,595.1,868.25,-0.16,0.10114,1122221,48971,83.42479706,12.27794263,0.827354004,0.901805008,0.33864499,10630.60169
154.3,50.55,24.82,1001.9,24.6,297.75,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.931479,1.228887,595.4,868.55,-0.16,0.10114,1169554,48956,83.39735413,12.27794263,0.827573577,0.901271988,0.340736193,10565.35839
154.1,50.5,24.79,1001.97,24.6,297.75,-0.2,0.1011,401.3,674.45,1.14,1.2413,1556.906378,1.228887,595.2,868.35,-0.15,0.10115,1190780,48903,83.39376831,12.27794263,0.827793268,0.901540509,0.340663343,10567.61778
154.1,50.54,24.82,1002.02,24.6,297.75,-0.2,0.1011,401.4,674.55,1.14,1.2413,1556.538519,1.228887,595,868.15,-0.14,0.10116,1131265,48891,83.34121704,12.27794263,0.827573577,0.901558736,0.340746957,10565.02466
154.3,50.67,24.82,1001.96,24.6,297.75,-0.2,0.1011,401.4,674.55,1.14,1.2413,1557.044218,1.228887,595.1,868.25,-0.12,0.10118,1140790,48954,83.41345978,12.27794263,0.827573577,0.901847091,0.340750114,10564.92677
153.6,50.75,24.86,1002.02,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.802878,1.228887,595,868.15,-0.06,0.10124,1191556,48968,83.37898254,12.27794263,0.82785152,0.901951813,0.339107282,10616.10938
154.2,50.7,24.88,1002.02,24.8,297.95,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.827818,1.228887,595.5,868.65,-0.01,0.10129,1155540,48849,83.38254547,12.27794263,0.8283493,0.901440075,0.341261239,10549.10311
154,51.09,24.94,1002.06,25,298.15,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.410475,1.228887,595.9,869.05,0.01,0.10131,1140561,48916,83.46578217,12.27794263,0.829345654,0.901391954,0.3403518,10577.29091
153.8,50.16,25,1002.04,25.3,298.45,-0.2,0.1011,401.8,674.95,1.14,1.2413,1557.51248,1.228887,596.2,869.35,0.03,0.10133,1084609,48962,83.48035431,12.27794263,0.830180146,0.9011236,0.339590438,10601.0052
154.3,51.38,25.05,1002.07,25.4,298.55,-0.2,0.1011,402,675.15,1.14,1.2413,1557.739508,1.228887,596.4,869.55,0.01,0.10131,1127084,48817,83.51278687,12.27794263,0.830237795,0.900977727,0.341706395,10535.36034
154,49.79,25.06,1002.11,25.6,298.75,-0.2,0.1011,401.9,675.05,1.14,1.2413,1558.017859,1.228887,596.6,869.75,0,0.1013,1158642,48937,83.55255127,12.27794263,0.831456314,0.900894357,0.340205747,10581.83182
153.9,52.04,25.07,1002.13,25.3,298.45,-0.2,0.1011,402.1,675.25,1.14,1.2413,1557.808562,1.228887,596.8,869.95,-0.02,0.10128,1151311,48971,83.52265167,12.27794263,0.829519174,0.900429677,0.339748787,10596.06433
154.2,50.28,25.08,1002.18,25.2,298.35,-0.2,0.1011,402.1,675.25,1.14,1.2413,1557.734007,1.228887,596.3,869.45,-0.03,0.10127,1152542,49067,83.51200104,12.27794263,0.829021216,0.901004752,0.339745048,10596.18093
153.8,49.85,25.06,1002.2,25.2,298.35,-0.2,0.1011,402.1,675.25,1.14,1.2413,1557.458006,1.228887,596.2,869.35,0,0.1013,1129637,48925,83.47257233,12.27794263,0.829021216,0.901008886,0.339847257,10592.99415
154.4,49.96,24.99,1002.24,25.1,298.25,-0.2,0.1011,402.1,675.25,1.14,1.2413,1557.337202,1.228887,596.4,869.55,0,0.1013,1161040,48908,83.45531464,12.27794263,0.828523521,0.900658685,0.341291647,10548.16321
153.6,50.1,24.96,1002.18,25,298.15,-0.2,0.1011,401.9,675.05,1.14,1.2413,1557.290419,1.228887,596.4,869.55,0,0.1013,1106175,48909,83.44863129,12.27794263,0.828465478,0.900624477,0.339516355,10603.31836
154.3,50.2,24.93,1002.33,24.8,297.95,-0.2,0.1011,401.6,674.75,1.14,1.2413,1557.154181,1.228887,596.3,869.45,0,0.1013,1178564,48917,83.4291687,12.27794263,0.828129462,0.900655815,0.341007852,10556.94167
153.7,50.36,24.88,1002.28,24.6,297.75,-0.2,0.1011,401.6,674.75,1.14,1.2413,1556.7452,1.228887,595.7,868.85,0.01,0.10131,1128856,48902,83.3707428,12.27794263,0.827134546,0.901167636,0.339786025,10594.90306
154.1,50.52,24.88,1002.32,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.602126,1.228887,595.2,868.35,0.02,0.10132,1183025,48920,83.35030365,12.27794263,0.827354004,0.90174308,0.34054496,10571.29137
153.8,50.61,24.87,1002.33,24.6,297.75,-0.2,0.1011,401.6,674.75,1.14,1.2413,1556.984084,1.228887,595.2,868.35,0.04,0.10134,1169983,49039,83.40486908,12.27794263,0.827134546,0.902072165,0.33905722,10617.67685
154.6,50.62,24.87,1002.28,24.6,297.75,-0.2,0.1011,401.6,674.75,1.14,1.2413,1556.91786,1.228887,595.2,868.35,0.04,0.10134,1148853,48919,83.39540863,12.27794263,0.827134546,0.902023782,0.341656892,10536.8868
154.1,50.62,24.85,1002.31,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.294531,1.228887,595.2,868.35,0.06,0.10136,1270122,48995,83.44921875,12.27794263,0.827354004,0.902348919,0.340023665,10587.49838
154.1,50.48,24.86,1002.3,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1556.930731,1.228887,595.1,868.25,0.05,0.10135,1160127,48946,83.39724731,12.27794263,0.827354004,0.902189178,0.340364064,10576.9098
155.6,50.39,24.85,1002.25,24.7,297.85,-0.2,0.1011,401.4,674.55,1.14,1.2413,1557.187987,1.228887,595.2,868.35,0.05,0.10135,1175123,48935,83.43399811,12.27794263,0.828071284,0.902246107,0.343754401,10472.59319
155,50.32,24.88,1002.23,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.704207,1.228887,595.2,868.35,0.03,0.10133,1153555,48939,83.50774384,12.27794263,0.82785152,0.902573018,0.342400882,10513.99161
153.8,50.43,24.85,1002.27,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.168227,1.228887,595.2,868.35,0.01,0.10131,1105313,48988,83.43117523,12.27794263,0.82785152,0.902131691,0.339410203,10606.63459
154,50.53,24.85,1002.27,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.041602,1.228887,595.1,868.25,0.03,0.10133,1124363,49031,83.41308594,12.27794263,0.82785152,0.902220177,0.33955352,10602.15779
154.2,50.42,24.87,1002.27,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.139548,1.228887,595.2,868.35,0.05,0.10135,1129264,48987,83.42707825,12.27794263,0.82785152,0.902210726,0.340299881,10578.90467
154.5,50.49,24.88,1002.26,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.228201,1.228887,595.4,868.55,0.04,0.10134,1165182,49008,83.43974304,12.27794263,0.82785152,0.901988535,0.34081584,10562.88932
154.2,50.54,24.89,1002.29,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.268149,1.228887,595.5,868.65,0.03,0.10133,1178360,49070,83.44544983,12.27794263,0.82785152,0.901861759,0.339724277,10596.82879
154.3,50.55,24.92,1002.32,24.7,297.85,-0.2,0.1011,401.7,674.85,1.14,1.2413,1557.404974,1.228887,595.7,868.85,0,0.1013,1186408,48981,83.46499634,12.27794263,0.827412341,0.901624847,0.340562281,10570.75373
153.8,50.5,24.89,1002.32,24.7,297.85,-0.2,0.1011,401.7,674.85,1.14,1.2413,1557.044913,1.228887,595.8,868.95,-0.02,0.10128,1148266,48919,83.41355896,12.27794263,0.827412341,0.901180834,0.339888939,10591.69506
154.1,50.55,24.88,1002.36,24.7,297.85,-0.2,0.1011,401.6,674.75,1.14,1.2413,1557.31301,1.228887,595.8,868.95,-0.03,0.10127,1115005,48820,83.45185852,12.27794263,0.827631872,0.901351773,0.341242512,10549.68202
154.1,50.63,24.87,1002.39,24.7,297.85,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.164969,1.228887,595.4,868.55,-0.04,0.10126,1112174,49022,83.43070984,12.27794263,0.82785152,0.901742424,0.339836389,10593.3329
154,50.7,24.88,1002.4,24.7,297.85,-0.2,0.1011,401.7,674.85,1.14,1.2413,1557.224409,1.228887,595.6,868.75,-0.05,0.10125,1182010,49035,83.43920135,12.27794263,0.827412341,0.901498963,0.339525821,10603.02273
154.1,50.75,24.9,1002.46,24.7,297.85,-0.2,0.1011,401.7,674.85,1.14,1.2413,1557.407217,1.228887,595.6,868.75,-0.06,0.10124,1210135,49071,83.46531677,12.27794263,0.827412341,0.901607499,0.339497044,10603.92148
154,51.06,24.89,1002.46,24.8,297.95,-0.2,0.1011,401.8,674.95,1.14,1.2413,1557.300566,1.228887,595.5,868.65,-0.07,0.10123,1143216,49001,83.45008087,12.27794263,0.827690136,0.901635546,0.339761406,10595.67078
154.6,51,24.9,1002.51,24.8,297.95,-0.2,0.1011,401.8,674.95,1.14,1.2413,1557.117705,1.228887,595.4,868.55,-0.1,0.1012,1191946,48910,83.42395782,12.27794263,0.827690136,0.901557952,0.341719761,10534.94825
154.2,51.1,24.86,1002.56,24.8,297.95,-0.2,0.1011,401.8,674.95,1.14,1.2413,1557.272528,1.228887,595.4,868.55,-0.12,0.10118,1140724,48976,83.44607544,12.27794263,0.827690136,0.901621021,0.340376312,10576.52918
154.4,51.2,24.84,1002.52,24.7,297.85,-0.2,0.1011,401.7,674.85,1.14,1.2413,1557.462439,1.228887,595.3,868.45,-0.13,0.10117,1118826,48991,83.47320557,12.27794263,0.827412341,0.901865558,0.340713435,10566.06412
154.4,51.69,24.82,1002.57,24.6,297.75,-0.2,0.1011,401.5,674.65,1.14,1.2413,1557.30377,1.228887,595.1,868.25,-0.15,0.10115,1150556,48931,83.45053864,12.27794263,0.827354004,0.901961534,0.341131223,10553.1237
154.2,52.61,24.8,1002.52,24.5,297.65,-0.2,0.1011,401.4,674.55,1.14,1.2413,1557.139494,1.228887,595,868.15,-0.15,0.10115,1155090,48927,83.42707062,12.27794263,0.827076135,0.901972544,0.340717196,10565.94747
154.2,53.42,24.79,1002.5,24.4,297.55,-0.2,0.1011,401.2,674.35,1.14,1.2413,1557.044485,1.228887,595,868.15,-0.17,0.10113,1107085,49055,83.41349792,12.27794263,0.827017693,0.901853179,0.339828158,10593.58949
154,54.16,24.67,1002.52,24.4,297.55,-0.2,0.1011,401.2,674.35,1.14,1.2413,1556.786108,1.228887,594.9,868.05,-0.16,0.10114,1132155,48959,83.37658691,12.27794263,0.827017693,0.901820494,0.340052874,10586.58896
153.9,54.52,24.61,1002.5,24.4,297.55,-0.2,0.1011,401.2,674.35,1.14,1.2413,1556.658469,1.228887,594.9,868.05,-0.17,0.10113,1128397,49030,83.35835266,12.27794263,0.827017693,0.901702292,0.339339952,10608.83041
155.1,53.99,24.51,1002.48,24.4,297.55,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.051268,1.228887,594.7,867.85,-0.17,0.10113,1122720,49039,83.41446686,12.27794263,0.827237235,0.902250867,0.341923114,10528.68279
154.8,53.93,24.54,1002.44,24.3,297.45,-0.2,0.1011,400.9,674.05,1.15,1.2513,1558.462302,1.238787,594.8,867.95,-0.18,0.10112,1135508,49204,83.61604309,12.3768546,0.83089007,0.901098358,0.340117371,10584.5814
154.7,53.81,24.59,1002.45,24.4,297.55,-0.2,0.1011,401,674.15,1.14,1.2413,1556.941679,1.228887,595.1,868.25,-0.17,0.10113,1137723,49053,83.39881134,12.27794263,0.827456895,0.901647211,0.340943965,10558.91984
154.5,53.79,24.56,1002.39,24.4,297.55,-0.2,0.1011,401,674.15,1.14,1.2413,1557.27664,1.228887,594.9,868.05,-0.18,0.10112,1147806,49054,83.4466629,12.27794263,0.827456895,0.902128485,0.340496243,10572.80388
153.9,54.49,24.57,1002.36,24.4,297.55,-0.2,0.1011,401,674.15,1.14,1.2413,1556.872305,1.228887,595.2,868.35,-0.17,0.10113,1191184,48984,83.38890076,12.27794263,0.827456895,0.901465631,0.33965862,10598.87719
154.8,54.69,24.56,1002.3,24.4,297.55,-0.2,0.1011,401,674.15,1.14,1.2413,1556.872359,1.228887,595.1,868.25,-0.16,0.10114,1182293,48925,83.38890839,12.27794263,0.827456895,0.901621599,0.342056927,10524.56395
154.1,54.79,24.56,1002.3,24.5,297.65,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.195784,1.228887,595.2,868.35,-0.13,0.10117,1182097,48996,83.435112,12.27794263,0.827734985,0.901801818,0.340016725,10587.71447
154.5,54.83,24.51,1002.27,24.6,297.75,-0.2,0.1011,401,674.15,1.14,1.2413,1557.21752,1.228887,595.4,868.55,-0.11,0.10119,1183108,49055,83.43821716,12.27794263,0.828453039,0.901605851,0.340489302,10573.01942
154.6,54.98,24.46,1002.2,24.7,297.85,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.407805,1.228887,595.9,869.05,-0.07,0.10123,1136148,49085,83.4654007,12.27794263,0.828731277,0.901190182,0.340501447,10572.6423
154.3,55.38,24.42,1002.17,24.7,297.85,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.461638,1.228887,596.6,869.75,-0.06,0.10124,1128726,49041,83.47309113,12.27794263,0.828731277,0.900338062,0.340145615,10583.70253
154,55.57,24.38,1002.18,24.7,297.85,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.451224,1.228887,597.1,870.25,-0.04,0.10126,1161577,49022,83.47160339,12.27794263,0.828731277,0.899725725,0.339615859,10600.21169
155,55.85,24.37,1002.15,24.6,297.75,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.249136,1.228887,596.6,869.75,-0.03,0.10127,1102992,49023,83.44273376,12.27794263,0.828232999,0.90025753,0.341814184,10532.03806
154,56.13,24.32,1002.19,24.8,297.95,-0.2,0.1011,401.1,674.25,1.14,1.2413,1557.315092,1.228887,596.3,869.45,-0.04,0.10126,1141360,49049,83.45215607,12.27794263,0.82922982,0.900673628,0.339428911,10606.05
153.9,56.43,24.29,1002.19,25,298.15,-0.2,0.1011,401.3,674.45,1.14,1.2413,1557.81433,1.228887,596.5,869.65,-0.03,0.10127,1089339,49048,83.52347565,12.27794263,0.829786444,0.900801639,0.339215418,10612.72515
154.1,56.86,24.29,1002.17,24.6,297.75,-0.2,0.1011,401.3,674.45,1.14,1.2413,1557.161124,1.228887,596.1,869.25,-0.04,0.10126,1153947,48999,83.43016052,12.27794263,0.827793268,0.900822962,0.339995907,10588.36275
154.7,56.98,24.29,1002.2,24.4,297.55,-0.2,0.1011,401.1,674.25,1.14,1.2413,1556.874815,1.228887,596.2,869.35,-0.04,0.10126,1110005,49009,83.38925934,12.27794263,0.827237235,0.900482658,0.341250063,10549.44861
154.6,57.24,24.31,1002.23,24.4,297.55,-0.2,0.1011,400.9,674.05,1.14,1.2413,1556.971159,1.228887,596,869.15,-0.04,0.10126,1152684,48979,83.40302277,12.27794263,0.827676671,0.900815048,0.341238358,10549.81048
153.8,57.58,24.31,1002.24,24.6,297.75,-0.2,0.1011,401,674.15,1.14,1.2413,1557.242247,1.228887,596.7,869.85,-0.04,0.10126,1131319,49029,83.44174957,12.27794263,0.828453039,0.900096599,0.339126375,10615.5117
153.9,57.81,24.28,1002.23,24.7,297.85,-0.2,0.1011,400.9,674.05,1.14,1.2413,1557.270071,1.228887,596.7,869.85,-0.03,0.10127,1149861,49031,83.44572449,12.27794263,0.829171857,0.900141896,0.339333031,10609.04678
154.4,57.87,24.25,1002.23,24.6,297.75,-0.2,0.1011,400.7,673.85,1.14,1.2413,1557.227988,1.228887,596.8,869.95,-0.03,0.10127,1153971,49048,83.43971252,12.27794263,0.829113863,0.899980165,0.340317483,10578.35751
154.8,57.96,24.21,1002.26,24.6,297.75,-0.2,0.1011,400.9,674.05,1.14,1.2413,1557.148573,1.228887,596.5,869.65,-0.03,0.10127,1149072,49004,83.42836761,12.27794263,0.828673197,0.900314933,0.341505492,10541.55814
154.1,58.27,24.2,1002.29,24.3,297.45,-0.2,0.1011,400.6,673.75,1.14,1.2413,1556.837431,1.228887,596.1,869.25,-0.04,0.10126,1116562,48985,83.38391876,12.27794263,0.827838262,0.900586294,0.340093079,10585.33744
154.6,58.26,24.23,1002.31,24.1,297.25,-0.2,0.1011,400.3,673.45,1.14,1.2413,1556.688589,1.228887,595.5,868.65,-0.04,0.10126,1101674,49073,83.36265564,12.27794263,0.827501543,0.901263376,0.340584711,10570.05757
154.4,57.78,24.21,1002.31,24,297.15,-0.2,0.1011,400.3,673.45,1.14,1.2413,1556.537291,1.228887,595.3,868.45,-0.04,0.10126,1124443,49052,83.34104156,12.27794263,0.827003326,0.901414781,0.340289731,10579.22021
154.1,57.77,24.21,1002.29,24,297.15,-0.2,0.1011,400.2,673.35,1.14,1.2413,1556.471281,1.228887,595,868.15,-0.05,0.10125,1144196,49009,83.33161163,12.27794263,0.827223157,0.901734565,0.339926533,10590.52369
154.3,57.83,24.19,1002.32,24,297.15,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.606451,1.228887,594.9,868.05,-0.08,0.10122,1120055,49073,83.35092163,12.27794263,0.827443105,0.901889322,0.339923809,10590.60855
154.4,58.63,24.2,1002.35,23.9,297.05,-0.2,0.1011,400.2,673.35,1.14,1.2413,1556.327032,1.228887,595.1,868.25,-0.09,0.10121,1155917,48968,83.31100464,12.27794263,0.826725015,0.901398189,0.340873466,10561.10363
154.6,58.87,24.22,1002.32,23.9,297.05,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.840369,1.228887,594.9,868.05,-0.12,0.10118,1102047,49075,83.38433838,12.27794263,0.826944772,0.901960136,0.340570831,10570.48836
154,58.76,24.27,1002.36,23.9,297.05,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.781516,1.228887,595,868.15,-0.15,0.10115,1129648,49045,83.37593079,12.27794263,0.826944772,0.901711204,0.339456594,10605.18506
154.1,58.16,24.28,1002.43,23.9,297.05,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.501349,1.228887,594.9,868.05,-0.16,0.10114,1150381,49087,83.33590698,12.27794263,0.826944772,0.901612552,0.339386385,10607.37897
154.4,57.91,24.28,1002.46,23.8,296.95,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.5343,1.228887,594.9,868.05,-0.14,0.10116,1111080,49016,83.34061432,12.27794263,0.826446703,0.901686621,0.340539658,10571.45596
154.8,57.78,24.22,1002.47,23.8,296.95,-0.2,0.1011,400,673.15,1.14,1.2413,1556.72827,1.228887,594.8,867.95,-0.14,0.10116,1181374,49105,83.36832428,12.27794263,0.826666386,0.901959225,0.340803078,10563.28488
154.8,58.03,24.19,1002.45,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.666106,1.228887,594.9,868.05,-0.17,0.10113,1127589,49074,83.35944366,12.27794263,0.826886185,0.901707868,0.341018363,10556.61628
