Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.4,58.01,24.13,1002.46,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.713797,1.228887,595,868.15,-0.16,0.10114,1231330,49070,83.36625671,12.27794263,0.826886185,0.901636752,0.340164905,10583.10233
154.4,58.23,24.12,1002.49,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.665411,1.228887,594.9,868.05,-0.18,0.10112,1141299,49068,83.35934448,12.27794263,0.826886185,0.901682356,0.34017877,10582.67098
154.3,58.34,24.12,1002.46,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.725813,1.228887,595,868.15,-0.14,0.10116,1150310,48952,83.36797333,12.27794263,0.826886185,0.90169553,0.340764036,10564.49514
154.7,58.55,24.06,1002.38,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.559401,1.228887,594.8,867.95,-0.14,0.10116,1137380,49086,83.34420013,12.27794263,0.826886185,0.901835918,0.340714752,10566.02327
154.5,58.63,24.05,1002.42,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.426741,1.228887,594.8,867.95,-0.15,0.10115,1170717,49043,83.32524872,12.27794263,0.826886185,0.90171403,0.340572614,10570.43301
154.2,58.64,24.02,1002.39,23.8,296.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.672034,1.228887,595,868.15,-0.12,0.10118,1096949,49127,83.36029053,12.27794263,0.826886185,0.901706253,0.339330109,10609.13813
154.3,58.93,24.01,1002.32,23.8,296.95,-0.2,0.1011,400,673.15,1.14,1.2413,1556.539374,1.228887,595.1,868.25,-0.09,0.10121,1166056,49228,83.34133911,12.27794263,0.826666386,0.901553356,0.33885352,10624.05962
154.4,59.17,24.02,1002.3,23.9,297.05,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.621832,1.228887,595.2,868.35,-0.06,0.10124,1160998,49016,83.3531189,12.27794263,0.826944772,0.90155759,0.340539658,10571.45596
154.5,60.2,24.06,1002.36,24.1,297.25,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.790274,1.228887,595.3,868.45,-0.04,0.10126,1116986,49108,83.37718201,12.27794263,0.828382332,0.90159966,0.340121827,10584.44272
154,60.66,24.12,1002.33,24.5,297.65,-0.2,0.1011,400.4,673.55,1.14,1.2413,1557.372557,1.228887,595.9,869.05,-0.02,0.10128,1082749,49128,83.4603653,12.27794263,0.829276391,0.901289319,0.338883094,10623.13247
154.7,60.3,24.15,1002.28,24.5,297.65,-0.2,0.1011,400.5,673.65,1.14,1.2413,1557.288069,1.228887,596.2,869.35,-0.02,0.10128,1117269,49101,83.44829559,12.27794263,0.829055839,0.900834741,0.340610666,10569.2521
154.2,59.14,24.12,1002.3,24.5,297.65,-0.2,0.1011,400.6,673.75,1.14,1.2413,1557.178587,1.228887,596.4,869.55,-0.01,0.10129,1118254,49008,83.43265533,12.27794263,0.828835404,0.900517745,0.340154062,10583.43969
154.9,59.13,24.04,1002.32,24.5,297.65,-0.2,0.1011,400.4,673.55,1.14,1.2413,1557.374266,1.228887,596.2,869.35,0,0.1013,1144332,49224,83.46060944,12.27794263,0.829276391,0.900947678,0.340198804,10582.04777
154.8,59.48,24.05,1002.32,24.6,297.75,-0.2,0.1011,400.6,673.75,1.14,1.2413,1557.287108,1.228887,596.2,869.35,0,0.1013,1148922,49097,83.44815826,12.27794263,0.829334372,0.900883965,0.340858609,10561.56395
154.8,60.01,24.03,1002.36,24.5,297.65,-0.2,0.1011,400.5,673.65,1.14,1.2413,1557.577902,1.228887,596.3,869.45,0.01,0.10131,1129145,49121,83.48970032,12.27794263,0.829055839,0.900990545,0.340692069,10566.72674
154,59.58,23.98,1002.4,24.5,297.65,-0.2,0.1011,400.5,673.65,1.14,1.2413,1557.316801,1.228887,596.3,869.45,0,0.1013,1147094,49154,83.45240021,12.27794263,0.829055839,0.90077472,0.338703842,10628.75455
154.3,60,23.91,1002.42,24.3,297.45,-0.2,0.1011,400.4,673.55,1.14,1.2413,1556.739752,1.228887,596.4,869.55,0,0.1013,1122260,48995,83.3699646,12.27794263,0.828278484,0.90022168,0.340464967,10573.77511
154.2,59.67,23.93,1002.4,24.1,297.25,-0.2,0.1011,400.2,673.35,1.14,1.2413,1556.79695,1.228887,596,869.15,0,0.1013,1130371,49089,83.37813568,12.27794263,0.827721565,0.900787514,0.339592786,10600.93191
154.6,59.08,23.89,1002.48,23.9,297.05,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.619749,1.228887,595.8,868.95,0,0.1013,1123939,48957,83.35282135,12.27794263,0.826944772,0.900919927,0.341391701,10545.0718
154.3,59.07,23.91,1002.46,23.6,296.75,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.280409,1.228887,595.1,868.25,-0.01,0.10129,1119451,49059,83.30434418,12.27794263,0.82589008,0.901563991,0.340020813,10587.58717
154.9,59.06,23.91,1002.47,23.4,296.55,-0.2,0.1011,399.7,672.85,1.14,1.2413,1555.827795,1.228887,594.7,867.85,-0.03,0.10127,1146755,49037,83.23968506,12.27794263,0.825333456,0.901707329,0.341496134,10541.847
154.2,59.07,23.89,1002.47,23.4,296.55,-0.2,0.1011,399.6,672.75,1.14,1.2413,1555.776526,1.228887,594.4,867.55,-0.06,0.10124,1152795,49117,83.23236084,12.27794263,0.825552843,0.901988058,0.339399195,10606.9786
154.8,59.07,23.9,1002.47,23.4,296.55,-0.2,0.1011,399.5,672.65,1.14,1.2413,1555.86833,1.228887,594.4,867.55,-0.09,0.10121,1167195,49056,83.24547577,12.27794263,0.825772347,0.90198014,0.341143492,10552.74419
154.6,59.08,23.9,1002.43,23.4,296.55,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.198645,1.228887,594.4,867.55,-0.11,0.10119,1118859,49113,83.29266357,12.27794263,0.825552843,0.902171423,0.340307322,10578.67335
154.4,59.1,23.82,1002.43,23.4,296.55,-0.2,0.1011,399.6,672.75,1.14,1.2413,1555.998267,1.228887,594.4,867.55,-0.13,0.10117,1112975,49013,83.26403809,12.27794263,0.825552843,0.901975047,0.340560502,10570.80894
154.4,59.47,23.82,1002.43,23.5,296.65,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.155867,1.228887,594.4,867.55,-0.15,0.10115,1144000,49045,83.28655243,12.27794263,0.826270501,0.902040137,0.340338299,10577.71049
154.1,59.29,23.84,1002.37,23.4,296.55,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.136267,1.228887,594.5,867.65,-0.15,0.10115,1196026,49046,83.28375244,12.27794263,0.825552843,0.901894826,0.339670095,10598.51914
154.4,59.39,23.85,1002.29,23.4,296.55,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.372855,1.228887,594.7,867.85,-0.12,0.10118,1175225,49044,83.31755066,12.27794263,0.825333456,0.901880662,0.340345239,10577.49482
154.6,59.73,23.84,1002.29,23.5,296.65,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.22679,1.228887,594.7,867.85,-0.09,0.10121,1142850,49114,83.29668427,12.27794263,0.826050806,0.901848967,0.340300393,10578.88875
154.9,59.93,23.78,1002.27,23.5,296.65,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.428877,1.228887,595.2,868.35,-0.08,0.10122,1137189,49099,83.32555389,12.27794263,0.825831229,0.901366609,0.341064909,10555.1756
155,60.77,23.79,1002.23,23.7,296.85,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.488692,1.228887,595.3,868.45,-0.07,0.10123,1129704,49121,83.33409882,12.27794263,0.826607726,0.901304312,0.34113224,10553.09226
154.9,60.21,23.8,1002.26,23.9,297.05,-0.2,0.1011,400,673.15,1.14,1.2413,1556.907927,1.228887,595.6,868.75,-0.06,0.10124,1147010,49164,83.39398956,12.27794263,0.827164645,0.901242746,0.340613985,10569.14913
154.2,60.37,23.74,1002.2,23.8,296.95,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.691847,1.228887,595.5,868.65,-0.06,0.10124,1061674,49102,83.36312103,12.27794263,0.827106102,0.9012158,0.339502877,10603.7393
154.4,61.13,23.73,1002.25,23.7,296.85,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.491415,1.228887,595.7,868.85,-0.04,0.10126,1114389,48930,83.33448792,12.27794263,0.826388,0.900857221,0.341138195,10552.90803
154.6,60.93,23.72,1002.23,23.6,296.75,-0.2,0.1011,400,673.15,1.14,1.2413,1556.322066,1.228887,595.5,868.65,-0.03,0.10127,1134106,48967,83.3102951,12.27794263,0.825670661,0.901020376,0.341321982,10547.22574
154.4,60.85,23.72,1002.25,23.5,296.65,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.43315,1.228887,595.4,868.55,-0.03,0.10127,1119908,49044,83.32616425,12.27794263,0.825611768,0.901232622,0.340345239,10577.49482
154.1,60.85,23.76,1002.25,23.4,296.55,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.241957,1.228887,595.1,868.25,-0.05,0.10125,1152725,49035,83.29885101,12.27794263,0.825552843,0.901435948,0.339746293,10596.14212
154.7,61.19,23.77,1002.28,23.3,296.45,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.214987,1.228887,594.8,867.95,-0.05,0.10125,1135121,49126,83.29499817,12.27794263,0.825055144,0.901809312,0.340437331,10574.63348
154.4,60.06,23.73,1002.26,23.3,296.45,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.026411,1.228887,594.7,867.85,-0.08,0.10122,1163716,49056,83.26805878,12.27794263,0.825055144,0.901727547,0.340261984,10580.0829
154.6,60.09,23.77,1002.25,23.3,296.45,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.061659,1.228887,594.5,867.65,-0.1,0.1012,1105119,49166,83.27309418,12.27794263,0.825274457,0.901965356,0.339940477,10590.08926
155,59.88,23.76,1002.25,23.2,296.35,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.106253,1.228887,594.4,867.55,-0.12,0.10118,1167922,49108,83.27946472,12.27794263,0.824776833,0.902078933,0.341222545,10550.29935
154.8,59.75,23.76,1002.25,23.3,296.45,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.277205,1.228887,594.3,867.45,-0.14,0.10116,1152167,49108,83.30388641,12.27794263,0.825493887,0.902284744,0.340782258,10563.93023
154.5,59.75,23.75,1002.3,23.2,296.35,-0.2,0.1011,399.3,672.45,1.15,1.2513,1556.160941,1.238787,594.3,867.45,-0.16,0.10114,1133072,49089,83.28727722,12.3768546,0.828917883,0.900126467,0.340253472,10580.34757
154.9,59.79,23.72,1002.31,23.2,296.35,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.006117,1.228887,594.3,867.45,-0.12,0.10118,1127679,49026,83.26515961,12.27794263,0.825215427,0.902136808,0.341572756,10539.48225
154.6,59.84,23.68,1002.32,23.2,296.35,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.453391,1.228887,594.2,867.35,-0.13,0.10117,1175208,49176,83.32905579,12.27794263,0.824996072,0.902569363,0.33987135,10592.24321
154.7,60.02,23.66,1002.31,23.2,296.35,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.95442,1.228887,594.2,867.35,-0.12,0.10118,1181053,49034,83.25777435,12.27794263,0.825215427,0.90223007,0.341076076,10554.82999
154.4,60,23.66,1002.3,23.2,296.35,-0.2,0.1011,399.2,672.35,1.15,1.2513,1556.377287,1.238787,594.5,867.65,-0.11,0.10119,1135266,49099,83.3181839,12.3768546,0.82913834,0.900146934,0.339963989,10589.35687
154.7,60.05,23.68,1002.29,23.3,296.45,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.269354,1.228887,594.4,867.55,-0.1,0.1012,1154247,49088,83.30276489,12.27794263,0.825493887,0.902248074,0.34070087,10566.45378
154.9,60.53,23.72,1002.24,23.5,296.65,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.5147,1.228887,594.8,867.95,-0.08,0.10122,1113864,49186,83.33781433,12.27794263,0.826270501,0.90195329,0.340461634,10573.87863
154.4,61.57,23.73,1002.26,23.8,296.95,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.69361,1.228887,595.3,868.45,-0.07,0.10123,1126070,49124,83.3633728,12.27794263,0.827326136,0.901454067,0.339790976,10594.7487
154.3,61.45,23.74,1002.32,23.9,297.05,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.970251,1.228887,595.6,868.75,-0.06,0.10124,1135822,49088,83.40289307,12.27794263,0.827384636,0.901288289,0.339819937,10593.84576
154.8,61.68,23.73,1002.27,23.6,296.75,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.570776,1.228887,595.7,868.85,-0.07,0.10123,1115195,49111,83.3458252,12.27794263,0.826109614,0.900840348,0.340761441,10564.57558
154.3,61.22,23.69,1002.3,23.6,296.75,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.320464,1.228887,595.4,868.55,-0.05,0.10125,1125001,49080,83.31006622,12.27794263,0.826549034,0.901100281,0.339875328,10592.11925
154.5,60.99,23.69,1002.34,23.4,296.55,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.270476,1.228887,595.2,868.35,-0.05,0.10125,1134448,49110,83.30292511,12.27794263,0.825552843,0.901325773,0.340107976,10584.87379
154.6,60.55,23.66,1002.32,23.2,296.35,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.125853,1.228887,594.9,868.05,-0.04,0.10126,1149524,49053,83.28226471,12.27794263,0.824776833,0.901638126,0.340723575,10565.74968
154.5,60.27,23.64,1002.36,23.1,296.25,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.05995,1.228887,594.5,867.65,-0.04,0.10126,1112646,49078,83.27285004,12.27794263,0.824936967,0.902114124,0.340329734,10577.9767
154.8,60.39,23.61,1002.38,23,296.15,-0.2,0.1011,399.2,672.35,1.14,1.2413,1555.775885,1.228887,594.2,867.35,-0.04,0.10126,1186551,48958,83.23226929,12.27794263,0.8244393,0.902299724,0.341826364,10531.66279
154.2,60.4,23.65,1002.31,23.1,296.25,-0.2,0.1011,399,672.15,1.14,1.2413,1555.834418,1.228887,594.4,867.55,-0.04,0.10126,1147109,49096,83.2406311,12.27794263,0.82537588,0.902080368,0.339544368,10602.44358
154.4,60.84,23.73,1002.34,23.1,296.25,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.782721,1.228887,594.3,867.45,-0.03,0.10127,1081822,48984,83.23324585,12.27794263,0.825156365,0.902198655,0.340762124,10564.5544
154.4,60.37,23.72,1002.3,23.3,296.45,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.400572,1.228887,594.5,867.65,-0.03,0.10127,1151270,49222,83.32151031,12.27794263,0.825933096,0.902387966,0.339114459,10615.88472
154.5,60.94,23.75,1002.27,23.3,296.45,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.115118,1.228887,594.8,867.95,-0.02,0.10128,1095706,49057,83.2807312,12.27794263,0.825713433,0.9018113,0.34047542,10573.45049
154.7,60.43,23.69,1002.26,23.4,296.55,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.153197,1.228887,595.1,868.25,-0.03,0.10127,1120670,49087,83.28617096,12.27794263,0.825991967,0.901421023,0.340707811,10566.23853
154.5,62.14,23.7,1002.28,23.4,296.55,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.447089,1.228887,595.3,868.45,-0.02,0.10128,1114442,49150,83.32815552,12.27794263,0.825772347,0.901398806,0.339831184,10593.49515
154.6,62.85,23.75,1002.27,23.5,296.65,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.210715,1.228887,595.1,868.25,-0.03,0.10127,1116427,49023,83.29438782,12.27794263,0.826270501,0.901463075,0.340932083,10559.28784
154.8,62.29,23.77,1002.27,23.6,296.75,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.489813,1.228887,595.4,868.55,-0.03,0.10127,1102038,49122,83.33425903,12.27794263,0.826549034,0.901274048,0.340685134,10566.94186
154.3,62.05,23.79,1002.27,23.6,296.75,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.367728,1.228887,595.5,868.65,-0.03,0.10127,1114102,49061,83.31681824,12.27794263,0.826549034,0.901053768,0.340006952,10588.01879
154.7,60.83,23.76,1002.32,23.5,296.65,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.417662,1.228887,595.3,868.45,-0.03,0.10127,1107041,49006,83.32395172,12.27794263,0.826270501,0.901352315,0.341270953,10548.80284
154.5,60.99,23.69,1002.28,23.3,296.45,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.12628,1.228887,595.2,868.35,-0.03,0.10127,1163888,49039,83.28232574,12.27794263,0.825493887,0.901270303,0.340600394,10569.57087
155,60.7,23.61,1002.31,23.1,296.25,-0.2,0.1011,399.2,672.35,1.14,1.2413,1555.910521,1.228887,594.8,867.95,-0.03,0.10127,1138373,49025,83.25150299,12.27794263,0.824936967,0.901636747,0.34180024,10532.46774
154.7,60.91,23.55,1002.28,23,296.15,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.784323,1.228887,594.5,867.65,-0.04,0.10126,1105482,49104,83.23347473,12.27794263,0.824658508,0.90191269,0.340589857,10569.89787
154.6,60.92,23.51,1002.31,23.4,296.55,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.248152,1.228887,594.6,867.75,-0.04,0.10126,1133289,49135,83.29973602,12.27794263,0.826431558,0.902120597,0.340154951,10583.41203
155.3,60.8,23.51,1002.26,23.2,296.35,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.12094,1.228887,594.6,867.75,-0.05,0.10125,1127529,49083,83.28156281,12.27794263,0.825434899,0.902002649,0.342057111,10524.55827
154.8,61.32,23.49,1002.26,23.1,296.25,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.112662,1.228887,594.5,867.65,-0.06,0.10124,1101197,49041,83.28038025,12.27794263,0.825156365,0.902102632,0.341247836,10549.51744
154.5,62.27,23.5,1002.23,23.1,296.25,-0.2,0.1011,399,672.15,1.14,1.2413,1555.906783,1.228887,594.6,867.75,-0.05,0.10125,1148041,49067,83.25096893,12.27794263,0.82537588,0.901846144,0.340406031,10575.60583
154.5,64,23.52,1002.26,23.4,296.55,-0.2,0.1011,399,672.15,1.14,1.2413,1556.126387,1.228887,595.3,868.45,-0.04,0.10126,1145390,49013,83.282341,12.27794263,0.826871617,0.901114366,0.340781072,10563.96699
154.8,65.28,23.53,1002.22,23.6,296.75,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.587973,1.228887,595.8,868.95,-0.03,0.10127,1109702,49159,83.34828186,12.27794263,0.827209042,0.900821795,0.340428714,10574.90116
154.4,64.76,23.58,1002.24,23.8,296.95,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.746748,1.228887,595.9,869.05,-0.03,0.10127,1101555,49142,83.37096405,12.27794263,0.827546286,0.900806908,0.339666515,10598.63083
154.3,62.8,23.52,1002.2,23.8,296.95,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.616331,1.228887,595.9,869.05,-0.02,0.10128,1135562,49177,83.35233307,12.27794263,0.827326136,0.900736495,0.339204935,10613.05314
154.3,62.09,23.44,1002.23,23.7,296.85,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.639723,1.228887,595.6,868.75,-0.02,0.10128,1170647,49100,83.35567474,12.27794263,0.826607726,0.901146608,0.339736886,10596.43552
154.5,61.78,23.4,1002.23,23.5,296.65,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.427809,1.228887,595.7,868.85,-0.03,0.10127,1107976,49064,83.32540131,12.27794263,0.826050806,0.90083567,0.340426845,10574.95922
154.7,61.72,23.32,1002.23,23.2,296.35,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.846915,1.228887,595.4,868.55,-0.03,0.10127,1150846,49070,83.24241638,12.27794263,0.825215427,0.900803854,0.340825847,10562.57919
154.2,61.76,23.29,1002.27,23.1,296.25,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.806219,1.228887,595.1,868.25,-0.03,0.10127,1105949,49059,83.23660278,12.27794263,0.824717686,0.901167282,0.33980045,10594.45331
154.5,61.84,23.27,1002.22,23,296.15,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.790678,1.228887,594.9,868.05,-0.03,0.10127,1146257,49073,83.23438263,12.27794263,0.824658508,0.901418054,0.34036441,10576.89903
155,61.99,23.23,1002.21,22.8,295.95,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.639006,1.228887,594.7,867.85,-0.03,0.10127,1137192,49006,83.21271515,12.27794263,0.824320764,0.90156929,0.341932758,10528.38581
154,62.08,23.2,1002.25,22.8,295.95,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.754469,1.228887,594.3,867.45,-0.02,0.10128,1134919,49058,83.2292099,12.27794263,0.824540057,0.902203011,0.33936664,10607.9961
155.1,62.22,23.2,1002.22,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.31964,1.228887,594.2,867.35,-0.01,0.10129,1135640,49019,83.16709137,12.27794263,0.824480784,0.902041236,0.34206262,10524.38878
155.2,62.41,23.16,1002.22,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.63671,1.228887,594,867.15,-0.01,0.10129,1138639,49084,83.21238708,12.27794263,0.824480784,0.902535208,0.341829891,10531.55412
154.9,62.51,23.14,1002.22,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.710997,1.228887,594,867.15,-0.01,0.10129,1147143,49137,83.22299957,12.27794263,0.824480784,0.902589489,0.340801147,10563.34474
154.8,62.58,23.1,1002.23,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.58309,1.228887,593.9,867.05,0,0.1013,1163244,49164,83.20472717,12.27794263,0.824480784,0.902652132,0.340394092,10575.97674
154.5,62.93,23.08,1002.22,22.8,295.95,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.680663,1.228887,594.3,867.45,-0.01,0.10129,1125025,49080,83.21866608,12.27794263,0.824978992,0.902174066,0.340315866,10578.40777
154.6,63.23,23.04,1002.19,22.9,296.05,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.010443,1.228887,594.7,867.85,0,0.1013,1152507,49123,83.26577759,12.27794263,0.825038148,0.901915823,0.340238046,10580.8273
155.2,63.27,23.03,1002.24,23.2,296.35,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.105719,1.228887,595,868.15,0.01,0.10131,1134884,49156,83.27938843,12.27794263,0.826313957,0.901617285,0.341329205,10547.00258
154.4,63.13,23.1,1002.19,23.6,296.75,-0.2,0.1011,399,672.15,1.14,1.2413,1556.631819,1.228887,595.2,868.35,-0.01,0.10129,1163463,49184,83.35454559,12.27794263,0.827870104,0.901689825,0.339376462,10607.68912
154.5,63.61,23.14,1002.23,23.8,296.95,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.609068,1.228887,595.7,868.85,-0.02,0.10128,1128872,49128,83.35129547,12.27794263,0.828207442,0.900993191,0.339983364,10588.7534
154.8,63.75,23.18,1002.28,23.7,296.85,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.51689,1.228887,595.7,868.85,-0.02,0.10128,1135702,49048,83.33812714,12.27794263,0.827267604,0.900925784,0.341199134,10551.02326
154.6,62.73,23.15,1002.25,23.4,296.55,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.199873,1.228887,595.4,868.55,-0.02,0.10128,1086042,49151,83.29283905,12.27794263,0.826211704,0.901087015,0.340044221,10586.85834
154.3,62.94,23.14,1002.27,23.3,296.45,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.835059,1.228887,595.3,868.45,-0.03,0.10127,1148303,49105,83.24072266,12.27794263,0.825713433,0.900926245,0.339702293,10597.51458
154.6,62.86,23.2,1002.26,23.4,296.55,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.960135,1.228887,595,868.15,-0.04,0.10126,1141957,49122,83.2585907,12.27794263,0.826211704,0.901385927,0.340244972,10580.6119
154.7,62.7,23.23,1002.2,23.3,296.45,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.05712,1.228887,594.8,867.95,-0.04,0.10126,1134049,49113,83.27244568,12.27794263,0.825933096,0.901718925,0.340527443,10571.83516
154.9,62.64,23.24,1002.21,23.4,296.55,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.124091,1.228887,595.1,868.25,-0.04,0.10126,1107659,49093,83.28201294,12.27794263,0.826651529,0.901374762,0.341106593,10553.88573
154.5,62.02,23.26,1002.22,23.4,296.55,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.316672,1.228887,595.3,868.45,-0.04,0.10126,1104014,49096,83.30952454,12.27794263,0.826211704,0.901253504,0.34020496,10581.85631
154.8,62.12,23.23,1002.21,23.7,296.85,-0.2,0.1011,399.2,672.35,1.14,1.2413,1557.295119,1.228887,595.7,868.85,-0.04,0.10126,1120842,49086,83.44930267,12.27794263,0.827928537,0.901444661,0.340934994,10559.19767
154.4,62.65,23.27,1002.22,23.8,296.95,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.531256,1.228887,595.8,868.95,-0.05,0.10125,1090210,49141,83.34017944,12.27794263,0.827986939,0.900730388,0.339673427,10598.41516
154.7,62.75,23.29,1002.17,23.8,296.95,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.631285,1.228887,595.8,868.95,-0.05,0.10125,1153255,49026,83.3544693,12.27794263,0.827986939,0.900803537,0.341131733,10553.10795
154.1,62.56,23.3,1002.21,23.5,296.65,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.412962,1.228887,595.9,869.05,-0.04,0.10126,1111791,49073,83.32328033,12.27794263,0.82671024,0.900537819,0.339483208,10604.35367
154.3,61.86,23.25,1002.19,23.1,296.25,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.041258,1.228887,595.7,868.85,-0.03,0.10127,1112456,49056,83.27017975,12.27794263,0.825156365,0.900552886,0.340041607,10586.93973
154.7,61.82,23.2,1002.19,23,296.15,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.638045,1.228887,595.2,868.35,-0.01,0.10129,1134445,49100,83.21257782,12.27794263,0.825536504,0.900963108,0.340617603,10569.03685
154.6,61.93,23.17,1002.14,22.8,295.95,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.610808,1.228887,594.9,868.05,0,0.1013,1101555,49101,83.20868683,12.27794263,0.824320764,0.90136143,0.340390491,10576.08862
154.4,62.05,23.15,1002.18,23,296.15,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.735403,1.228887,595,868.15,0,0.1013,1124822,49112,83.22648621,12.27794263,0.825536504,0.901321483,0.339874,10592.16062
153.9,62.07,23.11,1002.24,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.94454,1.228887,595.3,868.45,0,0.1013,1098789,49103,83.25636292,12.27794263,0.826094017,0.901081243,0.338835465,10624.62573
153.9,62.29,23.14,1002.26,23.3,296.45,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.042166,1.228887,595.3,868.45,-0.01,0.10129,1083591,49031,83.27030945,12.27794263,0.826152876,0.901127686,0.339333031,10609.04678
154.8,61.98,23.11,1002.22,23.2,296.35,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.030631,1.228887,595.1,868.25,-0.01,0.10129,1168533,49092,83.2686615,12.27794263,0.825434899,0.901381362,0.340893325,10560.48837
154.2,62.28,23.11,1002.24,23.2,296.35,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.834204,1.228887,595,868.15,-0.02,0.10128,1096773,49032,83.24060059,12.27794263,0.825654488,0.901343796,0.339987565,10588.62257
154.8,62.13,23.12,1002.27,23.2,296.35,-0.2,0.1011,399,672.15,1.14,1.2413,1556.068068,1.228887,595.1,868.25,0,0.1013,1084272,49152,83.2740097,12.27794263,0.825874194,0.901433717,0.340477196,10573.39535
154.3,62.71,23.1,1002.29,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.087935,1.228887,595.2,868.35,0,0.1013,1110499,49091,83.27684784,12.27794263,0.826094017,0.901317189,0.339799171,10594.4932
155,62.45,23.09,1002.26,23.3,296.45,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.326498,1.228887,595.1,868.25,-0.01,0.10129,1115015,49092,83.31092834,12.27794263,0.826592787,0.901597683,0.341333756,10546.86194
154.9,62.35,23.09,1002.3,23,296.15,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.889159,1.228887,594.9,868.05,-0.01,0.10129,1126925,49082,83.24845123,12.27794263,0.825097272,0.901540033,0.34118304,10551.52098
154.7,62.71,23.04,1002.25,22.9,296.05,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.557616,1.228887,594.8,867.95,-0.02,0.10128,1132213,49012,83.20108795,12.27794263,0.824818665,0.901403659,0.341229175,10550.09438
155,63.06,23.02,1002.22,22.9,296.05,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.426985,1.228887,594.1,867.25,-0.03,0.10127,1112685,49039,83.18242645,12.27794263,0.825038148,0.902200824,0.34170266,10535.47548
155.8,62.92,23,1002.22,22.8,295.95,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.420256,1.228887,593.8,866.95,-0.02,0.10128,1139627,49041,83.18146515,12.27794263,0.824540057,0.902614221,0.34345228,10481.80552
154.5,63.06,22.98,1002.23,22.8,295.95,-0.2,0.1011,398.6,671.75,1.15,1.2513,1556.767149,1.238787,593.8,866.95,-0.02,0.10128,1090721,49291,83.37387848,12.3768546,0.828459876,0.901569457,0.338859076,10623.88544
155.3,63.17,22.98,1002.26,22.9,296.05,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.577162,1.228887,594.4,867.55,-0.01,0.10129,1137691,49045,83.20388031,12.27794263,0.825257748,0.901967314,0.342322137,10516.41017
154.6,63.5,23,1002.25,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.905875,1.228887,594.3,867.45,-0.01,0.10129,1128586,49131,83.25083923,12.27794263,0.82531683,0.902338659,0.340182645,10582.55045
155,63.24,23.02,1002.27,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.804404,1.228887,594.3,867.45,-0.01,0.10129,1134111,49173,83.23634338,12.27794263,0.82531683,0.902264506,0.340771496,10564.26387
154.7,63.09,23.01,1002.25,23.1,296.25,-0.2,0.1011,399,672.15,1.14,1.2413,1556.058829,1.228887,594.6,867.75,0.01,0.10131,1090106,49218,83.27268982,12.27794263,0.82537588,0.902107245,0.339800974,10594.43697
154.7,63,22.97,1002.29,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.043234,1.228887,594.7,867.85,0,0.1013,1129718,49171,83.27046204,12.27794263,0.826094017,0.901939793,0.340125772,10584.31997
154.9,62.85,22.97,1002.33,23.2,296.35,-0.2,0.1011,399,672.15,1.14,1.2413,1556.153036,1.228887,594.7,867.85,0,0.1013,1099307,49157,83.28614807,12.27794263,0.825874194,0.902020047,0.340662488,10567.64429
154.2,62.99,22.97,1002.31,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.858878,1.228887,594.6,867.75,-0.01,0.10129,1077074,49054,83.24412537,12.27794263,0.826094017,0.901911103,0.339835085,10593.37354
155,62.76,22.96,1002.32,23.1,296.25,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.890067,1.228887,594.9,868.05,-0.01,0.10129,1124442,49072,83.24858093,12.27794263,0.825595512,0.901540697,0.341472872,10542.56516
154.8,62.54,22.96,1002.37,23.2,296.35,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.358008,1.228887,595.4,868.55,-0.01,0.10129,1119726,49189,83.31542969,12.27794263,0.826313957,0.90122763,0.340221089,10581.35465
154.2,62.56,22.99,1002.4,23.4,296.55,-0.2,0.1011,399,672.15,1.14,1.2413,1556.328154,1.228887,595.6,868.75,-0.02,0.10128,1114434,49126,83.31116486,12.27794263,0.826871617,0.90091877,0.339337016,10608.92218
154.4,62.32,22.97,1002.39,23.7,296.85,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.429358,1.228887,595.7,868.85,-0.02,0.10128,1132376,49105,83.32562256,12.27794263,0.827928537,0.900861767,0.33992245,10590.65091
154.3,61.73,23.02,1002.4,23.5,296.65,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.50247,1.228887,595.4,868.55,-0.04,0.10126,1116143,49113,83.3360672,12.27794263,0.82671024,0.901258323,0.339646959,10599.24109
154.4,61.17,23.09,1002.47,23.5,296.65,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.146735,1.228887,595.5,868.65,-0.06,0.10124,1147011,49135,83.2852478,12.27794263,0.827150448,0.900817239,0.339714906,10597.12111
154.3,60.97,23.09,1002.49,23.5,296.65,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.078375,1.228887,595.5,868.65,-0.07,0.10123,1098653,49060,83.27548218,12.27794263,0.82671024,0.900742272,0.340013883,10587.80298
154.9,61.06,23.1,1002.43,23.4,296.55,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.486929,1.228887,595.3,868.45,-0.06,0.10124,1225907,49160,83.33384705,12.27794263,0.826211704,0.901328006,0.340641699,10568.28922
154.4,61.12,23.11,1002.43,23.3,296.45,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.862456,1.228887,594.9,868.05,-0.07,0.10123,1122398,49138,83.24463654,12.27794263,0.825713433,0.901370608,0.339694165,10597.76813
154.3,61.05,23.15,1002.45,23.4,296.55,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.670165,1.228887,594.5,867.65,-0.09,0.10121,1119706,49183,83.3600235,12.27794263,0.826431558,0.902434751,0.339163554,10614.34802
154.1,61.19,23.17,1002.46,23.6,296.75,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.167403,1.228887,594.8,867.95,-0.11,0.10119,1113896,49129,83.28820038,12.27794263,0.826988922,0.901624571,0.339096246,10616.4549
154.2,61.78,23.11,1002.48,23.8,296.95,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.283667,1.228887,595.2,868.35,-0.13,0.10117,1132270,48998,83.30480957,12.27794263,0.827546286,0.901135555,0.340223484,10581.28016
154.3,62.2,23.09,1002.5,23.5,296.65,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.488264,1.228887,595.3,868.45,-0.11,0.10119,1205330,49146,83.33403778,12.27794263,0.826050806,0.901204067,0.339418896,10606.36293
154.7,62.53,23.03,1002.49,23.3,296.45,-0.2,0.1011,399.4,672.55,1.14,1.2413,1555.616202,1.228887,595.1,868.25,-0.11,0.10119,1166807,48999,83.2094574,12.27794263,0.825493887,0.900828501,0.341319707,10547.29606
154.9,62.72,23.04,1002.48,23,296.15,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.842215,1.228887,594.7,867.85,-0.1,0.1012,1142480,49060,83.241745,12.27794263,0.824658508,0.901542935,0.341336036,10546.79148
154.5,63.01,23.01,1002.52,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.444876,1.228887,594.6,867.75,-0.09,0.10121,1155704,49059,83.1849823,12.27794263,0.82531683,0.901408491,0.34046154,10573.88155
154.2,63.43,22.93,1002.57,22.9,296.05,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.343031,1.228887,594.4,867.55,-0.1,0.1012,1146144,49033,83.17043304,12.27794263,0.824599298,0.90157119,0.339980631,10588.83852
155,64.01,22.85,1002.6,23.1,296.25,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.663359,1.228887,594.4,867.55,-0.08,0.10122,1116550,49092,83.21619415,12.27794263,0.825815261,0.90185535,0.341333756,10546.86194
154.7,64.23,22.75,1002.59,23.3,296.45,-0.2,0.1011,399,672.15,1.14,1.2413,1557.606688,1.228887,594.6,867.75,-0.07,0.10123,1121330,49329,83.49381256,12.27794263,0.826372773,0.903037183,0.339036354,10618.33032
154.1,64.34,22.71,1002.64,22.9,296.05,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.797888,1.228887,594.3,867.45,-0.05,0.10125,1115777,49130,83.2354126,12.27794263,0.824599298,0.902159732,0.339089344,10616.67099
154.4,64.3,22.66,1002.65,22.6,295.75,-0.2,0.1011,398.7,671.85,1.14,1.2413,1554.902274,1.228887,593.7,866.85,-0.06,0.10124,1070503,49071,83.10746765,12.27794263,0.823544669,0.902266703,0.340157973,10583.31801
155.2,64.29,22.62,1002.71,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.092612,1.228887,593.6,866.75,-0.07,0.10123,1174455,49066,83.13465881,12.27794263,0.823704233,0.902511937,0.341955292,10527.69201
154.8,64.86,22.55,1002.65,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.722319,1.228887,593.6,866.75,-0.08,0.10122,1124237,49073,83.224617,12.27794263,0.823704233,0.902946898,0.341025312,10556.40116
155,64.55,22.54,1002.7,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.18746,1.228887,593.7,866.85,-0.1,0.1012,1080964,49080,83.14820862,12.27794263,0.823704233,0.902375096,0.341417212,10544.28387
154.3,63.85,22.59,1002.66,22.5,295.65,-0.2,0.1011,398.4,671.55,1.15,1.2513,1556.623915,1.238787,593.6,866.75,-0.12,0.10118,1126625,49260,83.35341644,12.3768546,0.827399909,0.901477807,0.338633396,10630.96565
154.4,63.14,22.7,1002.64,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.043478,1.228887,593.7,866.85,-0.14,0.10116,1118598,49071,83.12763977,12.27794263,0.823704233,0.902169823,0.340157973,10583.31801
155,63.07,22.73,1002.67,22.5,295.65,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.121291,1.228887,593.6,866.75,-0.13,0.10117,1110996,49006,83.1387558,12.27794263,0.823485163,0.902382788,0.341932758,10528.38581
154.8,62.24,22.79,1002.63,23,296.15,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.633452,1.228887,594,867.15,-0.11,0.10119,1081137,49084,83.21192169,12.27794263,0.825976204,0.902282709,0.340948886,10558.76744
154.9,61.97,22.85,1002.68,23.2,296.35,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.911055,1.228887,594.6,867.75,-0.11,0.10119,1062576,49105,83.25157928,12.27794263,0.826534014,0.901699287,0.341023235,10556.46546
154.9,61.93,22.88,1002.68,23.1,296.25,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.027853,1.228887,594.9,868.05,-0.11,0.10119,1125852,49173,83.26826477,12.27794263,0.826035126,0.901391573,0.340551643,10571.08393
154.9,61.73,22.92,1002.65,23.1,296.25,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.860426,1.228887,595.1,868.25,-0.11,0.10119,1197248,49098,83.24434662,12.27794263,0.826035126,0.901007115,0.341071855,10554.96062
154.2,61.72,22.91,1002.65,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.746992,1.228887,595.1,868.25,-0.11,0.10119,1124520,49057,83.22814178,12.27794263,0.82531683,0.900924162,0.339814303,10594.0214
154.7,61.69,22.91,1002.64,22.8,295.95,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.566267,1.228887,594.9,868.05,-0.12,0.10118,1120334,49104,83.20232391,12.27794263,0.824540057,0.901029113,0.340589857,10569.89787
154.3,61.7,22.93,1002.71,22.7,295.85,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.087912,1.228887,594.6,867.75,-0.11,0.10119,1099373,49129,83.13398743,12.27794263,0.824480784,0.90109744,0.339536345,10602.6941
154.4,61.72,22.94,1002.68,22.7,295.85,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.219237,1.228887,594.1,867.25,-0.1,0.1012,1152945,49132,83.15274811,12.27794263,0.824261449,0.901873946,0.339735649,10596.47409
154.4,61.86,22.93,1002.73,22.7,295.85,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.44525,1.228887,593.9,867.05,-0.11,0.10119,1120161,49157,83.18503571,12.27794263,0.824261449,0.902276275,0.339562868,10601.86593
154.8,61.86,22.96,1002.69,22.7,295.85,-0.2,0.1011,398.7,671.85,1.15,1.2513,1555.572249,1.238787,593.9,867.05,-0.11,0.10119,1119673,49176,83.20317841,12.3768546,0.827739423,0.90034466,0.340311028,10578.55814
154.4,62.44,22.95,1002.76,22.7,295.85,-0.2,0.1011,398.8,671.95,1.15,1.2513,1555.520125,1.238787,593.9,867.05,-0.11,0.10119,1100897,49143,83.19573212,12.3768546,0.827519338,0.900306667,0.339659603,10598.8465
154.9,62.41,22.9,1002.73,22.7,295.85,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.473608,1.228887,593.9,867.05,-0.11,0.10119,1082485,49107,83.18908691,12.27794263,0.823823128,0.902296994,0.341009346,10556.89542
155,62.78,22.88,1002.78,22.7,295.85,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.521407,1.228887,593.8,866.95,-0.11,0.10119,1175593,49107,83.19591522,12.27794263,0.82404223,0.902462977,0.341229494,10550.08452
155,62.98,22.89,1002.72,22.7,295.85,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.295447,1.228887,593.6,866.75,-0.1,0.1012,1150271,49175,83.16363525,12.27794263,0.824261449,0.902585083,0.340757636,10564.69355
154.7,63,22.87,1002.71,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1555.320227,1.238787,593.8,866.95,-0.09,0.10121,1126110,49131,83.16717529,12.3768546,0.827459639,0.900341424,0.340402685,10575.70976
155,62.8,22.85,1002.71,22.6,295.75,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.359373,1.228887,593.7,866.85,-0.08,0.10122,1159125,49143,83.17276764,12.27794263,0.823763696,0.902550738,0.340979524,10557.81871
154.6,62.71,22.86,1002.72,22.6,295.75,-0.2,0.1011,398.5,671.65,1.15,1.2513,1555.513342,1.238787,593.8,866.95,-0.08,0.10122,1118608,49198,83.19476318,12.3768546,0.827679767,0.900507049,0.339719369,10596.98189
154.8,63.04,22.83,1002.71,22.6,295.75,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.413687,1.228887,593.8,866.95,-0.09,0.10121,1068516,49179,83.18052673,12.27794263,0.823763696,0.902434319,0.340290269,10579.20349
155.3,63.41,22.78,1002.71,22.6,295.75,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.953673,1.228887,593.7,866.85,-0.08,0.10122,1099749,49226,83.25766754,12.27794263,0.824202102,0.902984763,0.341063446,10555.22086
155.8,63.52,22.76,1002.69,22.6,295.75,-0.2,0.1011,398.4,671.55,1.15,1.2513,1556.279608,1.238787,593.6,866.75,-0.06,0.10124,1094738,49282,83.30422974,12.3768546,0.827900012,0.90137648,0.341772721,10533.31579
154.9,63.57,22.75,1002.64,22.6,295.75,-0.2,0.1011,398.4,671.55,1.15,1.2513,1556.475394,1.238787,594.2,867.35,-0.04,0.10126,1108799,49264,83.3321991,12.3768546,0.827900012,0.900784471,0.339922579,10590.64687
155.2,63.54,22.75,1002.67,22.6,295.75,-0.2,0.1011,398.4,671.55,1.15,1.2513,1556.424017,1.238787,593.9,867.05,-0.03,0.10127,1133983,49310,83.32485962,12.3768546,0.827900012,0.901164067,0.3402632,10580.0451
154.9,64.28,22.68,1002.68,22.6,295.75,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.262465,1.228887,594.3,867.45,-0.02,0.10128,1146611,49227,83.3017807,12.27794263,0.82442148,0.902574157,0.340178072,10582.6927
154.5,64.7,22.62,1002.68,22.6,295.75,-0.2,0.1011,398.3,671.45,1.15,1.2513,1556.306364,1.238787,593.9,867.05,0.01,0.10131,1125077,49309,83.30805206,12.3768546,0.828120374,0.901177826,0.338735377,10627.76505
154.9,64.77,22.51,1002.69,22.6,295.75,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.555052,1.228887,593.6,866.75,0.02,0.10132,1142567,49160,83.20072174,12.27794263,0.824640974,0.903074988,0.340641699,10568.28922
154.6,64.95,22.49,1002.69,22.5,295.65,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.309225,1.228887,593.6,866.75,0.02,0.10132,1127486,49056,83.16560364,12.27794263,0.824142723,0.902895377,0.340702738,10566.39586
155.1,64.89,22.47,1002.7,22.5,295.65,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.136031,1.228887,593.3,866.45,0.01,0.10131,1122095,49065,83.14086151,12.27794263,0.824142723,0.903137204,0.341741925,10534.26499
154.5,64.75,22.48,1002.74,22.5,295.65,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.309225,1.228887,593.2,866.35,-0.01,0.10129,1128166,49177,83.16560364,12.27794263,0.824142723,0.903344795,0.339644604,10599.31456
154.5,65.1,22.51,1002.73,22.4,295.55,-0.2,0.1011,398.3,671.45,1.15,1.2513,1555.325301,1.238787,593.2,866.35,-0.03,0.10127,1159192,49148,83.16790009,12.3768546,0.827120051,0.90127909,0.339845013,10593.06408
154.5,65.57,22.5,1002.76,22.4,295.55,-0.2,0.1011,398.4,671.55,1.15,1.2513,1555.267836,1.238787,593.2,866.35,-0.03,0.10127,1145806,49136,83.15969086,12.3768546,0.826900072,0.901237216,0.33992801,10590.47767
154.9,65.1,22.43,1002.73,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.030287,1.228887,593,866.15,-0.04,0.10126,1122211,49069,83.12575531,12.27794263,0.823704233,0.903328211,0.34127343,10548.72628
154.8,65.69,22.36,1002.76,22.5,295.65,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.406851,1.228887,593.1,866.25,-0.04,0.10126,1160960,49140,83.17955017,12.27794263,0.823485163,0.903472086,0.340560341,10570.81395
154.7,65.74,22.37,1002.75,22.5,295.65,-0.2,0.1011,398.3,671.45,1.15,1.2513,1555.5017,1.238787,593.2,866.35,-0.05,0.10125,1120380,49134,83.19309998,12.3768546,0.827620079,0.901357869,0.340381901,10576.35553
154.7,65.65,22.39,1002.8,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.422285,1.228887,593.2,866.35,-0.06,0.10124,1143936,49166,83.18175507,12.27794263,0.823704233,0.903302185,0.340160361,10583.2437
154.8,65.29,22.49,1002.85,22.5,295.65,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.465811,1.228887,593.3,866.45,-0.05,0.10125,1101699,49154,83.18797302,12.27794263,0.82392342,0.903227912,0.340463342,10573.82558
154.9,65.16,22.56,1002.87,22.6,295.75,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.502501,1.228887,593.4,866.55,-0.04,0.10126,1130915,49148,83.19321442,12.27794263,0.82442148,0.903148647,0.340724871,10565.70949
155,64.99,22.65,1002.87,22.7,295.85,-0.2,0.1011,398.4,671.55,1.15,1.2513,1555.511206,1.238787,593.8,866.95,-0.03,0.10127,1083659,49142,83.19445801,12.3768546,0.828400381,0.900629744,0.340986463,10557.60387
155.5,64.86,22.64,1002.92,22.7,295.85,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.612784,1.228887,593.8,866.95,-0.03,0.10127,1148527,49150,83.20896912,12.27794263,0.824700236,0.902729874,0.342030739,10525.36977
154.7,64.8,22.62,1002.98,22.7,295.85,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.555052,1.228887,593.9,867.05,-0.02,0.10128,1116726,49036,83.20072174,12.27794263,0.824700236,0.90258162,0.341062165,10555.2605
154.5,64.75,22.57,1002.95,22.8,295.95,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.481779,1.228887,594.4,867.55,-0.01,0.10129,1120241,49152,83.19025421,12.27794263,0.825198635,0.901897574,0.339817356,10593.92621
154.3,64.76,22.55,1002.99,22.7,295.85,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.509283,1.228887,594.6,867.75,0.01,0.10131,1073763,49123,83.19418335,12.27794263,0.824700236,0.901705454,0.339577817,10601.39922
155.4,64.9,22.55,1002.99,22.6,295.75,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.450484,1.228887,594.8,867.95,0.01,0.10131,1157642,49123,83.18578339,12.27794263,0.82442148,0.901400221,0.341998656,10526.35714
154.3,64.78,22.56,1003,22.5,295.65,-0.2,0.1011,398.2,671.35,1.15,1.2513,1556.122221,1.238787,594.5,867.65,0,0.1013,1074604,49249,83.28174591,12.3768546,0.827840367,0.900234272,0.338709031,10628.5917
154.9,64.45,22.56,1003,22.5,295.65,-0.2,0.1011,398.1,671.25,1.14,1.2413,1554.786436,1.228887,594.9,868.05,0.01,0.10131,1126971,49014,83.09091949,12.27794263,0.824362144,0.900783018,0.341656383,10536.90252
154.5,64.21,22.55,1002.95,22.5,295.65,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.234724,1.228887,594.1,867.25,-0.01,0.10129,1116316,49193,83.15496063,12.27794263,0.824362144,0.902110267,0.339534135,10602.76311
155.4,64.17,22.58,1002.95,22.5,295.65,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.206366,1.228887,593.6,866.75,-0.01,0.10129,1093527,49105,83.15090942,12.27794263,0.824362144,0.902745161,0.34212402,10522.5
154.6,64.01,22.57,1002.97,22.6,295.75,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.482634,1.228887,593.8,866.95,-0.03,0.10127,1168989,49131,83.19037628,12.27794263,0.824860586,0.902634786,0.340182645,10582.55045
154.2,64.04,22.57,1002.98,22.6,295.75,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.456679,1.228887,594,867.15,-0.06,0.10124,1136257,49044,83.1866684,12.27794263,0.824860586,0.902278603,0.339904377,10591.21401
154.6,64.09,22.56,1003,22.6,295.75,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.169035,1.228887,594.1,867.25,-0.07,0.10123,1104671,49018,83.14557648,12.27794263,0.824860586,0.901912246,0.340966859,10558.21087
155.1,64.07,22.56,1002.98,22.7,295.85,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.450751,1.228887,594.3,867.45,-0.07,0.10123,1135335,49158,83.18582153,12.27794263,0.825359293,0.901856012,0.341095398,10554.23211
154.7,64.15,22.59,1003.03,22.9,296.05,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.575186,1.228887,594.4,867.55,-0.08,0.10122,1131525,49133,83.20359802,12.27794263,0.8256973,0.901790901,0.340388829,10576.14027
154.9,64.47,22.55,1003.05,22.9,296.05,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.646002,1.228887,594.4,867.55,-0.1,0.1012,1071231,49190,83.2137146,12.27794263,0.825257748,0.901792666,0.340433949,10574.73854
155.2,64.36,22.49,1003.09,22.7,295.85,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.232161,1.228887,594.3,867.45,-0.09,0.10121,1063456,49090,83.15459442,12.27794263,0.824700236,0.901646206,0.341788111,10532.84149
154.3,63.98,22.51,1003.14,22.8,295.95,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.81407,1.228887,594.2,867.35,-0.1,0.1012,1105496,49127,83.2377243,12.27794263,0.825198635,0.902177573,0.339550168,10602.26248
154.8,63.75,22.55,1003.09,22.5,295.65,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.057951,1.228887,594.1,867.25,-0.1,0.1012,1112854,49073,83.12970734,12.27794263,0.824142723,0.901756031,0.341025312,10556.40116
155.4,63.79,22.57,1003.14,22.5,295.65,-0.2,0.1011,398.1,671.25,1.14,1.2413,1554.959631,1.228887,594.2,867.35,-0.11,0.10119,1140096,49041,83.11566162,12.27794263,0.824362144,0.901528031,0.342570502,10508.78571
155.2,63.45,22.67,1003.11,22.7,295.85,-0.2,0.1011,398.1,671.25,1.15,1.2513,1556.815321,1.238787,594.4,867.55,-0.12,0.10118,1135276,49310,83.38076019,12.3768546,0.829062395,0.900571804,0.3402632,10580.0451
154.7,63.52,22.63,1003.12,23,296.15,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.907797,1.228887,594.8,867.95,-0.13,0.10117,1105060,49056,83.25111389,12.27794263,0.826416373,0.901384864,0.340923115,10559.56561
154.7,63.51,22.67,1003.15,23,296.15,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.59751,1.228887,594.6,867.75,-0.12,0.10118,1123333,49086,83.20678711,12.27794263,0.826416373,0.90144512,0.340714752,10566.02327
154.9,63.58,22.71,1003.17,23,296.15,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.676657,1.228887,594.5,867.65,-0.11,0.10119,1107562,49098,83.21809387,12.27794263,0.82619623,0.90165902,0.341071855,10554.96062
154.5,64.34,22.65,1003.18,23.3,296.45,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.820692,1.228887,594.8,867.95,-0.12,0.10118,1149984,49204,83.23867035,12.27794263,0.827033167,0.901346184,0.339458229,10605.13398
154.5,64.91,22.59,1003.21,23.4,296.55,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.904807,1.228887,595,868.15,-0.1,0.1012,1096232,49068,83.25068665,12.27794263,0.827091823,0.901195581,0.340399093,10575.82136
154.6,65,22.56,1003.18,23.3,296.45,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.616469,1.228887,595.2,868.35,-0.1,0.1012,1110833,49119,83.20949554,12.27794263,0.826592787,0.900722611,0.340265753,10579.96572
154.1,64.94,22.54,1003.21,23.5,296.65,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.312773,1.228887,595,868.15,-0.09,0.10121,1131115,49152,83.30896759,12.27794263,0.827150448,0.901518772,0.33893757,10621.42505
154,64.83,22.54,1003.2,23.2,296.35,-0.2,0.1011,399.3,672.45,1.14,1.2413,1555.714629,1.228887,594.8,867.95,-0.09,0.10121,1103411,49121,83.22351837,12.27794263,0.825215427,0.901343605,0.338931387,10621.61883
154.2,64.86,22.53,1003.19,23.2,296.35,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.790038,1.228887,594.7,867.85,-0.08,0.10122,1112237,49103,83.23429108,12.27794263,0.825654488,0.901554777,0.339495963,10603.95525
154.6,64.98,22.54,1003.18,23,296.15,-0.2,0.1011,399,672.15,1.14,1.2413,1555.542502,1.228887,594.6,867.75,-0.07,0.10123,1145927,48985,83.19892883,12.27794263,0.824877832,0.901529853,0.34119656,10551.10285
154,65.1,22.6,1003.2,23.1,296.25,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.363486,1.228887,594.5,867.65,-0.08,0.10122,1130377,49119,83.1733551,12.27794263,0.825815261,0.901505044,0.338945187,10621.18636
155.7,64.3,22.66,1003.16,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.748167,1.228887,594.6,867.75,-0.09,0.10121,1099173,49145,83.22830963,12.27794263,0.826094017,0.901630229,0.342505493,10510.78035
154.7,63.7,22.69,1003.17,23.3,296.45,-0.2,0.1011,399,672.15,1.14,1.2413,1556.519934,1.228887,594.7,867.85,-0.09,0.10121,1149742,49168,83.33856201,12.27794263,0.826372773,0.902063098,0.340146525,10583.67421
155.5,63.63,22.75,1003.15,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1557.472853,1.228887,594.9,868.05,-0.1,0.1012,1157533,49418,83.4746933,12.27794263,0.826094017,0.902471782,0.340175863,10582.76141
154.4,63.67,22.77,1003.13,23.1,296.25,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.611365,1.228887,595.2,868.35,-0.09,0.10121,1144294,49241,83.35162354,12.27794263,0.825595512,0.901474975,0.338983609,10619.98251
154.6,63.51,22.77,1003.14,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.171652,1.228887,595,868.15,-0.09,0.10121,1168949,49131,83.14595032,12.27794263,0.82531683,0.900684261,0.340182645,10582.55045
154.4,63.49,22.8,1003.11,23.1,296.25,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.591849,1.228887,594.9,868.05,-0.09,0.10121,1129982,48970,83.20597839,12.27794263,0.825815261,0.901122761,0.340859544,10561.53497
154.2,63.52,22.8,1003.15,23.1,296.25,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.308691,1.228887,594.5,867.65,-0.09,0.10121,1072774,49069,83.16552734,12.27794263,0.825815261,0.901439985,0.3397312,10596.61284
154.9,63.74,22.78,1003.16,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.198462,1.228887,594.6,867.75,-0.09,0.10121,1217609,49001,83.14978027,12.27794263,0.82531683,0.901228272,0.341747024,10534.10781
154.7,64.08,22.75,1003.15,22.9,296.05,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.735831,1.228887,594.7,867.85,-0.1,0.1012,1111063,49086,83.22654724,12.27794263,0.825038148,0.901465169,0.340714752,10566.02327
