Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.7,63.82,22.74,1003.16,22.9,296.05,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.304099,1.228887,594.8,867.95,-0.08,0.10122,1138405,49100,83.16487122,12.27794263,0.825257748,0.901068338,0.340617603,10569.03685
155.1,62.87,22.75,1003.17,22.7,295.85,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.345595,1.228887,594.6,867.75,-0.08,0.10122,1162718,49191,83.17079926,12.27794263,0.824261449,0.901360872,0.340866572,10561.31721
154.4,62.46,22.77,1003.18,22.6,295.75,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.074454,1.228887,594.4,867.55,-0.1,0.1012,1062720,49127,83.13206482,12.27794263,0.823982841,0.901374784,0.339770226,10595.39573
154.3,62.54,22.77,1003.2,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.143347,1.228887,594.4,867.55,-0.11,0.10119,1146580,49081,83.14190674,12.27794263,0.823704233,0.901400181,0.339868403,10592.33506
154.3,62.46,22.78,1003.22,22.6,295.75,-0.2,0.1011,398.4,671.55,1.14,1.2413,1554.988577,1.228887,594,867.15,-0.12,0.10118,1116575,49134,83.11979675,12.27794263,0.824202102,0.901786414,0.339501793,10603.77317
154.5,62.58,22.77,1003.19,22.6,295.75,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.067938,1.228887,594.1,867.25,-0.12,0.10118,1111206,49111,83.13113403,12.27794263,0.823982841,0.901713335,0.340101051,10585.08932
154.4,63,22.78,1003.18,22.8,295.95,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.144415,1.228887,594.4,867.55,-0.13,0.10117,1124884,49096,83.14205933,12.27794263,0.824759466,0.901350983,0.339984762,10588.70984
154.4,63.14,22.82,1003.2,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.725897,1.228887,594.3,867.45,-0.11,0.10119,1067599,49072,83.22512817,12.27794263,0.826094017,0.901957101,0.340151041,10583.53368
154.1,63.3,22.76,1003.19,23.3,296.45,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.737753,1.228887,594.4,867.55,-0.11,0.10119,1186510,49100,83.2268219,12.27794263,0.826152876,0.901834719,0.339296527,10610.18819
154.8,63.62,22.7,1003.24,23.2,296.35,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.788542,1.228887,594.6,867.75,-0.11,0.10119,1073288,49122,83.23407745,12.27794263,0.825654488,0.901609751,0.340685134,10566.94186
154.8,63.62,22.69,1003.25,23.2,296.35,-0.2,0.1011,399,672.15,1.14,1.2413,1555.690596,1.228887,594.5,867.65,-0.11,0.10119,1077898,49160,83.22008514,12.27794263,0.825874194,0.901669208,0.340421789,10575.11628
154.5,64.09,22.59,1003.28,23,296.15,-0.2,0.1011,399,672.15,1.14,1.2413,1556.669951,1.228887,594.6,867.75,-0.12,0.10118,1170765,49238,83.35999298,12.27794263,0.824877832,0.902228583,0.339223825,10612.46214
154.6,63.72,22.67,1003.27,23.1,296.25,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.594305,1.228887,594.7,867.85,-0.12,0.10118,1112705,49146,83.20632935,12.27794263,0.825815261,0.901311724,0.340078816,10585.78137
154.3,63.73,22.66,1003.31,23,296.15,-0.2,0.1011,398.9,672.05,1.14,1.2413,1555.668753,1.228887,594.5,867.65,-0.12,0.10118,1115340,49116,83.21696472,12.27794263,0.825097272,0.901628246,0.339626213,10599.88853
154.2,63.34,22.69,1003.34,22.6,295.75,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.035468,1.228887,594.2,867.35,-0.12,0.10118,1099768,49082,83.12649536,12.27794263,0.823763696,0.901558494,0.339641218,10599.42023
154.2,63.53,22.64,1003.34,22.5,295.65,-0.2,0.1011,398.5,671.65,1.14,1.2413,1554.890524,1.228887,593.9,867.05,-0.11,0.10119,1167690,49044,83.10578918,12.27794263,0.823485163,0.901870837,0.339904377,10591.21401
154.8,63.44,22.69,1003.36,22.4,295.55,-0.2,0.1011,398.3,671.45,1.15,1.2513,1554.840804,1.238787,593.6,866.75,-0.08,0.10122,1127500,49139,83.09868622,12.3768546,0.827120051,0.900278303,0.340567271,10570.59884
154.7,62.81,22.71,1003.38,22.5,295.65,-0.2,0.1011,398.3,671.45,1.14,1.2413,1554.790869,1.228887,593.9,867.05,-0.04,0.10126,1152021,49217,83.09155273,12.27794263,0.82392342,0.901972964,0.339807878,10594.22172
155,63.09,22.73,1003.38,22.6,295.75,-0.2,0.1011,398.4,671.55,1.14,1.2413,1554.759894,1.228887,594,867.15,-0.02,0.10128,1086569,49064,83.08712769,12.27794263,0.824202102,0.901869142,0.34152855,10540.84645
157.5,62.51,22.78,1003.4,22.6,295.75,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.393927,1.228887,594.1,867.25,-0.01,0.10129,1092763,49102,83.17770386,12.27794263,0.824202102,0.902226662,0.346768503,10381.56571
166.2,61.98,22.74,1003.37,22.7,295.85,-0.2,0.1011,398.6,671.75,1.15,1.2513,1560.05609,1.238787,594.7,867.85,0.01,0.10131,1136105,49756,83.84372711,12.3768546,0.827959625,0.90285916,0.361113586,9969.162455
174.4,62.46,22.75,1003.38,23,296.15,-0.21,0.10109,399.6,672.75,1.18,1.2813,1571.370741,1.268487,597,870.15,0.02,0.10132,1160906,51392,85.4601059,12.6748442,0.838264668,0.902102096,0.36686749,9812.807339
183.6,62.55,22.78,1003.36,22.8,295.95,-0.21,0.10109,401.9,675.05,1.23,1.3313,1578.545538,1.317987,596.9,870.05,0.02,0.10132,1185745,53284,86.4850769,13.16945296,0.849911305,0.897884323,0.372506731,9664.254902
194.1,62.45,22.79,1003.37,22.6,295.75,-0.22,0.10108,404.6,677.75,1.27,1.3713,1584.054503,1.357587,593.2,866.35,0.05,0.10135,1278709,54823,87.27207184,13.56648199,0.856670796,0.899298193,0.382755117,9405.491499
202.9,62.22,22.85,1003.38,22.5,295.65,-0.23,0.10107,407.9,681.05,1.32,1.4213,1589.478659,1.407087,589.6,862.75,0.08,0.10138,1301990,57230,88.04695129,14.06253092,0.86549193,0.899045642,0.383280362,9392.602267
212.3,61.73,22.87,1003.47,22.6,295.75,-0.24,0.10106,411.2,684.35,1.36,1.4613,1594.091902,1.446687,586.7,859.85,0.09,0.10139,1354479,58813,88.70598602,14.45972689,0.871596576,0.899245205,0.390242826,9225.025436
219.5,61.19,22.91,1003.49,22.5,295.65,-0.25,0.10105,414.6,687.75,1.41,1.5113,1598.724104,1.496187,584.4,857.55,0.15,0.10145,1360297,60934,89.36772919,14.95596239,0.879194136,0.897509433,0.389433317,9244.201367
229.5,61.39,22.91,1003.53,22.4,295.55,-0.26,0.10104,418,691.15,1.45,1.5513,1601.884871,1.535787,582.7,855.85,0.23,0.10153,1349140,62643,89.81926727,15.35332542,0.883290088,0.895895253,0.396066772,9089.376471
239.2,61.39,22.91,1003.53,22.5,295.65,-0.27,0.10103,421.1,694.25,1.49,1.5913,1606.411116,1.575387,581.8,854.95,0.27,0.10157,1448606,64535,90.46587372,15.7507671,0.88880146,0.894296224,0.400704416,8984.178512
248.4,61.39,22.91,1003.59,22.5,295.65,-0.28,0.10102,424.3,697.45,1.53,1.6313,1612.575636,1.614987,581.5,854.65,0.48,0.10178,1429684,66460,91.34651947,16.14828747,0.893283159,0.893548814,0.404063407,8909.492754
256.8,61.1,22.93,1003.56,22.5,295.65,-0.29,0.10101,428.4,701.55,1.58,1.6813,1620.26409,1.664487,580.7,853.85,0.61,0.10191,1483151,68396,92.44487,16.64488664,0.898276483,0.893009256,0.405903301,8869.107477
266.7,61,22.92,1003.55,22.5,295.65,-0.3,0.101,432.3,705.45,1.62,1.7213,1626.871825,1.704087,580.1,853.25,0.72,0.10202,1554154,70573,93.38883209,17.04257426,0.900633718,0.892957206,0.408547638,8811.701912
275.3,61.04,22.96,1003.59,22.4,295.55,-0.31,0.10099,436.2,709.35,1.66,1.7613,1633.226523,1.743687,580.9,854.05,0.81,0.10211,1587004,72601,94.29664612,17.44034063,0.902246559,0.891215857,0.409941491,8781.74101
282.6,60.83,22.98,1003.51,22.6,295.75,-0.32,0.10098,440.1,713.25,1.71,1.8113,1640.003821,1.793187,583,856.15,0.95,0.10225,1645437,74783,95.26483154,17.93721529,0.907775427,0.887342222,0.408533375,8812.009554
286,60.83,23.01,1003.54,22.9,296.05,-0.32,0.10098,444.3,717.45,1.73,1.8313,1649.856276,1.812987,586.4,859.55,1.11,0.10241,1588543,76471,96.67232513,18.13527431,0.905323161,0.887373271,0.404322147,8903.791259
288,60.8,23.01,1003.5,22.5,295.65,-0.32,0.10098,447.4,720.55,1.75,1.8513,1660.881255,1.832787,590.8,863.95,1.07,0.10237,1642525,77500,98.24732208,18.33333333,0.901602449,0.886578724,0.401743679,8960.9375
289.6,60.7,23.03,1003.5,22.4,295.55,-0.32,0.10098,448.9,722.05,1.75,1.8513,1663.789092,1.832787,593.5,866.65,1.11,0.10241,1649543,77687,98.66272736,18.33333333,0.897916307,0.885339235,0.403003181,8932.931975
290,60.81,23.03,1003.46,22.5,295.65,-0.32,0.10098,449.8,722.95,1.75,1.8513,1666.006659,1.832787,595.6,868.75,1.09,0.10239,1607569,78179,98.97952271,18.33333333,0.896538452,0.884251644,0.401020112,8977.105862
291.6,61.12,23.03,1003.53,22.7,295.85,-0.32,0.10098,450.4,723.55,1.75,1.8513,1668.934843,1.832787,597.7,870.85,1.1,0.1024,1676340,78360,99.39783478,18.33333333,0.896305897,0.883636906,0.402301229,8948.518519
291.6,60.88,23.05,1003.49,22.6,295.75,-0.32,0.10098,450.9,724.05,1.75,1.8513,1672.966711,1.832787,600.5,873.65,1.09,0.10239,1633245,78693,99.97381592,18.33333333,0.894747739,0.882848222,0.400598838,8986.546296
289.7,60.87,23.05,1003.49,22.5,295.65,-0.32,0.10098,451.1,724.25,1.75,1.8513,1673.199187,1.832787,602.8,875.95,1.1,0.1024,1675652,78660,100.0070267,18.33333333,0.893819133,0.880461976,0.398155593,9041.691405
289.4,61.24,23.06,1003.49,22.5,295.65,-0.32,0.10098,451.3,724.45,1.75,1.8513,1670.043654,1.832787,602.8,875.95,1.1,0.1024,1635548,78297,99.55623627,18.33333333,0.89340224,0.878634125,0.399587296,9009.295439
287.9,61.17,23.08,1003.45,22.5,295.65,-0.32,0.10098,451.2,724.35,1.75,1.8513,1667.572249,1.832787,602.9,876.05,1.08,0.10238,1624787,78012,99.20317841,18.33333333,0.893610638,0.87704769,0.398968419,9023.27058
288.1,61.64,23.09,1003.51,22.5,295.65,-0.32,0.10098,451.3,724.45,1.75,1.8513,1665.598586,1.832787,602.1,875.25,1.08,0.10238,1658275,77825,98.9212265,18.33333333,0.89340224,0.876784933,0.400204895,8995.392225
287.8,61.24,23.06,1003.51,22.4,295.55,-0.32,0.10098,451.2,724.35,1.75,1.8513,1664.865858,1.832787,601.8,874.95,1.1,0.1024,1638147,77808,98.81655121,18.33333333,0.893100058,0.876729764,0.399875508,9002.801946
287.4,61.13,23.12,1003.48,22.4,295.55,-0.32,0.10098,451.2,724.35,1.75,1.8513,1663.66236,1.832787,601.8,874.95,1.08,0.10238,1628845,77695,98.6446228,18.33333333,0.893100058,0.875988081,0.399900512,9002.23904
287.4,62.28,23.05,1003.48,22.5,295.65,-0.32,0.10098,451.3,724.45,1.75,1.8513,1662.814703,1.832787,601.2,874.35,1.1,0.1024,1660904,77579,98.52352905,18.33333333,0.89340224,0.876198621,0.400498463,8988.798539
287.2,62.92,23.03,1003.47,22.5,295.65,-0.32,0.10098,451.4,724.55,1.75,1.8513,1662.929312,1.832787,600.9,874.05,1.1,0.1024,1629369,77724,98.53990173,18.33333333,0.893193939,0.876598944,0.399473118,9011.870474
286.8,62.97,23,1003.5,22.5,295.65,-0.32,0.10098,451.6,724.75,1.75,1.8513,1662.722845,1.832787,600.7,873.85,1.12,0.10242,1647152,77672,98.51040649,18.33333333,0.892777629,0.876739816,0.399183817,9018.401674
287.3,63.13,22.96,1003.49,22.5,295.65,-0.32,0.10098,451.8,724.95,1.75,1.8513,1662.904906,1.832787,600.5,873.65,1.08,0.10238,1638180,77664,98.5364151,18.33333333,0.892361706,0.87698995,0.399920935,9001.779325
287.4,63.44,22.93,1003.5,22.4,295.55,-0.32,0.10098,451.8,724.95,1.75,1.8513,1662.592429,1.832787,600.4,873.55,1.11,0.10241,1672057,77645,98.49177551,18.33333333,0.89185213,0.876977466,0.40015803,8996.44572
287.3,63.5,22.92,1003.48,22.4,295.55,-0.32,0.10098,451.9,725.05,1.75,1.8513,1662.793074,1.832787,600.7,873.85,1.13,0.10243,1606120,77721,98.52043915,18.33333333,0.891644481,0.876800437,0.399627636,9008.386008
287.9,63.91,22.9,1003.5,22.5,295.65,-0.32,0.10098,452,725.15,1.75,1.8513,1663.337973,1.832787,601.1,874.25,1.11,0.10241,1706744,77764,98.59828186,18.33333333,0.891946171,0.876634983,0.400240784,8994.58562
287.1,63.29,22.91,1003.51,22.6,295.75,-0.32,0.10098,452.2,725.35,1.75,1.8513,1663.714323,1.832787,601.3,874.45,1.12,0.10242,1622463,77756,98.6520462,18.33333333,0.892040169,0.876652152,0.399169683,9018.721003
287.4,62.79,22.92,1003.51,22.6,295.75,-0.32,0.10098,452.3,725.45,1.75,1.8513,1663.190627,1.832787,601.2,874.35,1.1,0.1024,1679570,77759,98.57723236,18.33333333,0.891832573,0.876418236,0.399571371,9009.654489
287.1,62.75,22.92,1003.55,22.5,295.65,-0.32,0.10098,452.4,725.55,1.75,1.8513,1662.574431,1.832787,600.8,873.95,1.1,0.1024,1647031,77641,98.48920441,18.33333333,0.891116261,0.876502774,0.399760923,9005.382445
286.3,62.85,22.95,1003.53,22.6,295.75,-0.32,0.10098,452.4,725.55,1.75,1.8513,1661.564475,1.832787,600.4,873.55,1.09,0.10239,1636405,77568,98.34492493,18.33333333,0.891625073,0.876337608,0.399022166,9022.055187
286.8,62.97,22.97,1003.55,22.6,295.75,-0.32,0.10098,452.4,725.55,1.75,1.8513,1661.337927,1.832787,600.2,873.35,1.08,0.10238,1641623,77434,98.31256104,18.33333333,0.891625073,0.876407984,0.400410742,8990.767782
287.2,63.81,22.95,1003.52,22.6,295.75,-0.32,0.10098,452.3,725.45,1.75,1.8513,1661.857993,1.832787,600.1,873.25,1.09,0.10239,1565728,77638,98.38685608,18.33333333,0.891832573,0.876842754,0.399915617,9001.899025
286.6,64.18,22.95,1003.55,22.6,295.75,-0.32,0.10098,452.4,725.55,1.75,1.8513,1662.263556,1.832787,600.5,873.65,1.09,0.10239,1673887,77634,98.4447937,18.33333333,0.891625073,0.876635004,0.399100701,9020.279833
287,63.57,22.95,1003.54,22.5,295.65,-0.32,0.10098,452.3,725.45,1.75,1.8513,1662.167265,1.832787,600.6,873.75,1.09,0.10239,1627609,77587,98.4310379,18.33333333,0.891323594,0.876467576,0.399899816,9002.254704
287.5,63.36,22.94,1003.51,22.5,295.65,-0.32,0.10098,452.1,725.25,1.75,1.8513,1661.80197,1.832787,601.2,874.35,1.09,0.10239,1621759,77687,98.37885284,18.33333333,0.891738549,0.875586905,0.400080851,8998.181217
287,63.06,22.94,1003.55,22.4,295.55,-0.32,0.10098,452,725.15,1.75,1.8513,1661.45574,1.832787,601.1,874.25,1.1,0.1024,1637329,77454,98.32939148,18.33333333,0.891436929,0.8755151,0.400586503,8986.822997
286.4,62.75,23.03,1003.58,22.4,295.55,-0.32,0.10098,452,725.15,1.75,1.8513,1661.260168,1.832787,601.3,874.45,1.1,0.1024,1623502,77736,98.30145264,18.33333333,0.891436929,0.875178171,0.398298885,9038.438547
286.7,62.89,23.11,1003.59,22.5,295.65,-0.32,0.10098,452.2,725.35,1.75,1.8513,1661.037253,1.832787,600.7,873.85,1.07,0.10237,1646913,77485,98.26960754,18.33333333,0.891531023,0.875656365,0.400007674,8999.827346
286.3,62.72,23.12,1003.62,22.5,295.65,-0.32,0.10098,452.3,725.45,1.75,1.8513,1661.436728,1.832787,600.6,873.75,1.09,0.10239,1645864,77613,98.32667542,18.33333333,0.891323594,0.87604048,0.398790813,9027.289207
286.7,62.37,23.12,1003.6,22.5,295.65,-0.33,0.10097,452.2,725.35,1.75,1.8513,1661.216696,1.832787,600.9,874.05,1.08,0.10238,1626004,77535,98.29524231,18.33514905,0.891575718,0.875558494,0.399749721,9005.63481
286.8,62.15,23.13,1003.59,22.6,295.75,-0.32,0.10098,452.4,725.55,1.74,1.8413,1661.201529,1.822887,600.8,873.95,1.09,0.10239,1687665,77543,98.29307556,18.23430382,0.889182322,0.876768545,0.399847896,9003.42364
287.1,62.28,23.16,1003.57,22.6,295.75,-0.32,0.10098,452.4,725.55,1.75,1.8513,1662.152312,1.832787,601.4,874.55,1.09,0.10239,1638714,77681,98.42890167,18.33333333,0.891625073,0.875569485,0.399555076,9010.021944
286.4,62.8,23.13,1003.58,22.7,295.85,-0.32,0.10098,452.5,725.65,1.74,1.8413,1662.606367,1.822887,601.5,874.65,1.1,0.1024,1651460,77695,98.49376678,18.23430382,0.889482975,0.876831691,0.39850907,9033.671439
286.9,62.29,23.15,1003.58,22.6,295.75,-0.32,0.10098,452.4,725.55,1.75,1.8513,1662.955962,1.832787,602.2,875.35,1.07,0.10237,1639085,77679,98.5437088,18.33333333,0.891625073,0.875111266,0.399287017,9016.070756
286.8,61.9,23.26,1003.54,22.6,295.75,-0.32,0.10098,452.4,725.55,1.75,1.8513,1663.000609,1.832787,602.1,875.25,1.08,0.10238,1664377,77782,98.55008698,18.33333333,0.891625073,0.87526806,0.398619287,9031.17364
287.7,61.7,23.34,1003.49,22.6,295.75,-0.32,0.10098,452.5,725.65,1.75,1.8513,1662.750029,1.832787,602.3,875.45,1.1,0.1024,1668112,77703,98.51428986,18.33333333,0.89141767,0.874938381,0.400276729,8993.777894
287.3,61.59,23.35,1003.51,22.7,295.85,-0.32,0.10098,452.7,725.85,1.75,1.8513,1662.744101,1.832787,601.9,875.05,1.08,0.10238,1686891,77785,98.51344299,18.33333333,0.891511703,0.87534029,0.39929883,9015.804038
287.5,61.42,23.33,1003.48,22.7,295.85,-0.32,0.10098,452.6,725.75,1.75,1.8513,1662.966109,1.832787,602.1,875.25,1.1,0.1024,1633375,77767,98.54515839,18.33333333,0.891719079,0.87528703,0.399669282,9007.447304
286.6,61.61,23.3,1003.47,22.7,295.85,-0.32,0.10098,452.6,725.75,1.75,1.8513,1663.227263,1.832787,602.2,875.35,1.07,0.10237,1548009,77671,98.58246613,18.33333333,0.891719079,0.875269915,0.398910582,9024.578856
286.9,61.7,23.29,1003.47,22.6,295.75,-0.32,0.10098,452.6,725.75,1.75,1.8513,1662.748427,1.832787,602.3,875.45,1.09,0.10239,1629169,77722,98.51406097,18.33333333,0.891210364,0.874917879,0.39906611,9021.061694
287,61.42,23.25,1003.48,22.6,295.75,-0.32,0.10098,452.7,725.85,1.75,1.8513,1662.336668,1.832787,601.9,875.05,1.09,0.10239,1688916,77627,98.45523834,18.33333333,0.891003154,0.875121524,0.399693754,9006.895819
286.8,61.67,23.26,1003.44,22.6,295.75,-0.32,0.10098,452.5,725.65,1.75,1.8513,1662.546393,1.832787,602,875.15,1.09,0.10239,1656403,77792,98.48519897,18.33333333,0.89141767,0.875133081,0.398568046,9032.334728
287.1,62.01,23.19,1003.46,22.6,295.75,-0.32,0.10098,452.5,725.65,1.74,1.8413,1662.34281,1.822887,602.1,875.25,1.12,0.10242,1645679,77721,98.45611572,18.23430382,0.888975487,0.876048879,0.39934944,9014.661442
286.8,62.25,23.23,1003.47,22.7,295.85,-0.32,0.10098,452.7,725.85,1.75,1.8513,1662.347456,1.832787,602,875.15,1.11,0.10241,1617791,77687,98.45677948,18.33333333,0.891511703,0.875055814,0.399106741,9020.143305
287.1,62.15,23.23,1003.44,22.7,295.85,-0.32,0.10098,452.8,725.95,1.75,1.8513,1662.20545,1.832787,601.7,874.85,1.1,0.1024,1638498,77596,98.43649292,18.33333333,0.891304423,0.875286643,0.399992755,9000.163009
287.1,61.52,23.29,1003.46,22.8,295.95,-0.32,0.10098,452.7,725.85,1.74,1.8413,1662.40679,1.822887,601.8,874.95,1.1,0.1024,1684033,77654,98.46525574,18.23430382,0.889576654,0.876380965,0.399694,9006.890282
286.4,61.69,23.3,1003.46,22.8,295.95,-0.32,0.10098,452.8,725.95,1.75,1.8513,1662.412718,1.832787,602.1,875.25,1.08,0.10238,1635690,77733,98.4661026,18.33333333,0.891813042,0.874924152,0.398314257,9038.089735
286.9,61.58,23.33,1003.45,22.8,295.95,-0.32,0.10098,453,726.15,1.74,1.8413,1662.369299,1.822887,601.7,874.85,1.13,0.10243,1690507,77609,98.4598999,18.23430382,0.888956308,0.876529253,0.399647157,9007.945974
286.8,61.67,23.36,1003.45,22.7,295.85,-0.32,0.10098,452.9,726.05,1.75,1.8513,1662.352637,1.832787,602,875.15,1.09,0.10239,1637021,77655,98.45751953,18.33333333,0.891097239,0.875019712,0.399271205,9016.427824
287,61.61,23.35,1003.47,22.8,295.95,-0.32,0.10098,452.9,726.05,1.75,1.8513,1662.396429,1.832787,601.7,874.85,1.12,0.10242,1636270,77707,98.46377563,18.33333333,0.891605692,0.87543752,0.399282266,9016.178049
287.1,61.64,23.31,1003.46,22.8,295.95,-0.32,0.10098,452.8,725.95,1.75,1.8513,1662.541373,1.832787,602,875.15,1.13,0.10243,1660407,77749,98.48448181,18.33333333,0.891813042,0.87520842,0.399205621,9017.909091
286.7,61.71,23.33,1003.45,22.7,295.85,-0.32,0.10098,452.9,726.05,1.75,1.8513,1661.936713,1.832787,601.7,874.85,1.11,0.10241,1631086,77694,98.39810181,18.33333333,0.891097239,0.875148948,0.398931637,9024.102546
286.8,61.52,23.36,1003.46,22.7,295.85,-0.32,0.10098,452.9,726.05,1.75,1.8513,1662.471518,1.832787,601.8,874.95,1.1,0.1024,1674172,77712,98.47450256,18.33333333,0.891097239,0.875331143,0.398978348,9023.046025
286.8,61.34,23.38,1003.43,22.8,295.95,-0.32,0.10098,452.9,726.05,1.74,1.8413,1662.665381,1.822887,601.9,875.05,1.08,0.10238,1630492,77677,98.50219727,18.23430382,0.889162994,0.876381833,0.399158122,9018.982218
287.1,61.17,23.41,1003.53,22.8,295.95,-0.32,0.10098,452.9,726.05,1.75,1.8513,1662.928831,1.832787,602.2,875.35,1.07,0.10237,1544720,77746,98.53983307,18.33333333,0.891605692,0.875095399,0.399221025,9017.561129
286.5,60.91,23.51,1003.5,22.9,296.05,-0.32,0.10098,453.1,726.25,1.75,1.8513,1662.793021,1.832787,602.1,875.25,1.1,0.1024,1630563,77591,98.52043152,18.33333333,0.891699637,0.875185793,0.399182547,9018.430366
286.2,61.05,23.55,1003.54,22.8,295.95,-0.32,0.10098,453.1,726.25,1.75,1.8513,1662.48284,1.832787,602,875.15,1.08,0.10238,1654487,77607,98.47612,18.33333333,0.891191281,0.875076329,0.398682342,9029.745283
287.2,60.95,23.54,1003.55,22.8,295.95,-0.32,0.10098,453.1,726.25,1.75,1.8513,1661.436514,1.832787,602,875.15,1.08,0.10238,1607902,77618,98.3266449,18.33333333,0.891191281,0.874463763,0.400018664,8999.580084
286.9,60.61,23.53,1003.56,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.681242,1.832787,602.2,875.35,1.13,0.10243,1674614,77658,98.5044632,18.33333333,0.890984219,0.875067964,0.399394991,9013.633322
286.8,60.34,23.53,1003.56,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.90341,1.832787,602.3,875.45,1.12,0.10242,1691416,77741,98.53620148,18.33333333,0.890984219,0.875067251,0.398829516,9026.41318
286.6,60.41,23.5,1003.58,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.688666,1.832787,602.3,875.45,1.11,0.10241,1638488,77604,98.50552368,18.33333333,0.890984219,0.874922039,0.399254984,9016.794138
287,60.65,23.5,1003.58,22.8,295.95,-0.32,0.10098,453.1,726.25,1.75,1.8513,1663.048781,1.832787,602.5,875.65,1.1,0.1024,1692497,77793,98.55696869,18.33333333,0.891191281,0.874890931,0.39884086,9026.156446
286.7,60.7,23.53,1003.55,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.756117,1.832787,602.3,875.45,1.06,0.10236,1686227,77669,98.51515961,18.33333333,0.890984219,0.87486368,0.399060044,9021.198814
286.6,61.08,23.52,1003.63,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.50025,1.832787,602.3,875.45,1.09,0.10239,1695760,77535,98.47860718,18.33333333,0.890984219,0.874772648,0.399610289,9008.777041
286.1,61.18,23.54,1003.65,22.8,295.95,-0.32,0.10098,453.1,726.25,1.74,1.8413,1662.538435,1.822887,602.1,875.25,1.07,0.10237,1647774,77703,98.48406219,18.23430382,0.888749718,0.876065283,0.398050651,9044.075149
286.7,61.03,23.62,1003.65,22.8,295.95,-0.32,0.10098,453.1,726.25,1.74,1.8413,1662.32823,1.822887,602.3,875.45,1.08,0.10238,1665115,77602,98.4540329,18.23430382,0.888749718,0.875739183,0.399404585,9013.416812
286.1,60.73,23.68,1003.67,22.9,296.05,-0.32,0.10098,453.1,726.25,1.74,1.8413,1662.784209,1.822887,602.4,875.55,1.08,0.10238,1620881,77758,98.51917267,18.23430382,0.889256682,0.875895103,0.397769101,9050.476756
287,60.56,23.63,1003.69,23,296.15,-0.32,0.10098,453.1,726.25,1.74,1.8413,1662.926802,1.822887,602.8,875.95,1.08,0.10238,1638156,77670,98.53954315,18.23430382,0.889763881,0.875533624,0.399472474,9011.885017
286.8,60.79,23.64,1003.69,23,296.15,-0.32,0.10098,453.2,726.35,1.74,1.8413,1662.855719,1.822887,603,876.15,1.07,0.10237,1627514,77627,98.52938843,18.23430382,0.889557055,0.875249823,0.399415222,9013.176778
286.1,60.26,23.64,1003.71,23,296.15,-0.32,0.10098,453.3,726.45,1.74,1.8413,1662.710509,1.822887,603,876.15,1.09,0.10239,1669530,77656,98.5086441,18.23430382,0.889350326,0.875203944,0.398291564,9038.604684
286,60.15,23.55,1003.74,22.9,296.05,-0.32,0.10098,453.2,726.35,1.74,1.8413,1662.922957,1.822887,603.4,876.55,1.09,0.10239,1638034,77484,98.53899384,18.23430382,0.889050022,0.87488347,0.399036174,9021.738462
286.6,60.3,23.56,1003.76,22.9,296.05,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.19792,1.832787,602.7,875.85,1.08,0.10238,1622052,77645,98.43541718,18.33333333,0.89149241,0.874131457,0.39904416,9021.55792
286.5,60.21,23.62,1003.74,22.8,295.95,-0.32,0.10098,453.3,726.45,1.74,1.8413,1661.866484,1.822887,602.1,875.25,1.12,0.10242,1667144,77606,98.38806915,18.23430382,0.888336826,0.875769661,0.399105391,9020.173822
287,59.99,23.63,1003.75,22.9,296.05,-0.32,0.10098,453.2,726.35,1.74,1.8413,1662.402892,1.822887,602.1,875.25,1.12,0.10242,1607865,77679,98.46469879,18.23430382,0.889050022,0.876084086,0.39942619,9012.929268
287,59.77,23.64,1003.73,22.9,296.05,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.417258,1.832787,602.2,875.35,1.11,0.10241,1690936,77682,98.4667511,18.33333333,0.89149241,0.874874349,0.399410765,9013.277352
286.5,59.76,23.63,1003.77,22.9,296.05,-0.32,0.10098,453.2,726.35,1.74,1.8413,1662.37448,1.822887,602.1,875.25,1.09,0.10239,1662513,77642,98.46063995,18.23430382,0.889050022,0.876008512,0.398920339,9024.358115
286.8,59.92,23.65,1003.79,22.9,296.05,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.551253,1.832787,602.5,875.65,1.11,0.10241,1616639,77688,98.48589325,18.33333333,0.89149241,0.874619327,0.399101604,9020.259414
286.5,59.8,23.67,1003.78,22.9,296.05,-0.32,0.10098,453.3,726.45,1.74,1.8413,1662.455977,1.822887,602.2,875.35,1.11,0.10241,1638873,77692,98.47228241,18.23430382,0.888843458,0.875984258,0.398663607,9030.169634
287,58.69,23.66,1003.77,22.9,296.05,-0.32,0.10098,453.2,726.35,1.74,1.8413,1663.611624,1.822887,603.4,876.55,1.12,0.10242,1646788,77755,98.63737488,18.23430382,0.889050022,0.875346044,0.399035779,9021.747387
286.3,57.94,23.71,1003.8,22.9,296.05,-0.32,0.10098,453.4,726.55,1.75,1.8513,1662.469916,1.832787,602.8,875.95,1.11,0.10241,1680371,77739,98.47427368,18.33333333,0.891078244,0.874238252,0.398144449,9041.944464
286.4,57.28,23.71,1003.85,22.9,296.05,-0.32,0.10098,453.4,726.55,1.74,1.8413,1662.34014,1.822887,602.4,875.55,1.11,0.10241,1676444,77586,98.45573425,18.23430382,0.888636991,0.875693774,0.399068932,9020.997905
286.9,57.46,23.74,1003.83,22.9,296.05,-0.32,0.10098,453.3,726.45,1.74,1.8413,1662.404654,1.822887,602.9,876.05,1.1,0.1024,1699152,77651,98.46495056,18.23430382,0.888843458,0.875155494,0.399430995,9012.820843
286.4,57.7,23.77,1003.82,23,296.15,-0.32,0.10098,453.3,726.45,1.75,1.8513,1662.859724,1.832787,603.3,876.45,1.09,0.10239,1615313,77614,98.52996063,18.33333333,0.891793539,0.873871778,0.398924964,9024.253492
286.7,57.76,23.78,1003.87,23,296.15,-0.32,0.10098,453.4,726.55,1.74,1.8413,1663.200186,1.822887,603.6,876.75,1.1,0.1024,1647518,77778,98.57859802,18.23430382,0.889143692,0.874843164,0.398500792,9033.859086
286.2,57.65,23.77,1003.88,23.1,296.25,-0.32,0.10098,453.6,726.75,1.74,1.8413,1663.348387,1.822887,603.6,876.75,1.1,0.1024,1609251,77684,98.59976959,18.23430382,0.88923732,0.87493006,0.39828717,9038.704403
286.3,58.16,23.82,1003.9,23.1,296.25,-0.32,0.10098,453.7,726.85,1.74,1.8413,1663.18865,1.822887,603.7,876.85,1.1,0.1024,1673439,77639,98.57695007,18.23430382,0.889030808,0.874725159,0.398657264,9030.313308
286.5,58.53,23.84,1003.92,23.2,296.35,-0.32,0.10098,453.7,726.85,1.75,1.8513,1663.227904,1.832787,603.4,876.55,1.09,0.10239,1664950,77702,98.58255768,18.33333333,0.891981211,0.873976274,0.3986123,9031.331937
286.3,58.24,23.83,1003.91,23.2,296.35,-0.32,0.10098,453.8,726.95,1.74,1.8413,1662.959914,1.822887,603.1,876.25,1.1,0.1024,1682957,77552,98.54427338,18.23430382,0.889330903,0.875258527,0.399104489,9020.194202
285.9,58.39,23.82,1003.97,23.3,296.45,-0.32,0.10098,453.8,726.95,1.74,1.8413,1663.683455,1.822887,603.1,876.25,1.09,0.10239,1598837,77761,98.64763641,18.23430382,0.889837649,0.875662869,0.397475703,9057.157398
286.9,58.22,23.79,1003.92,23.2,296.35,-0.32,0.10098,453.9,727.05,1.74,1.8413,1663.265715,1.822887,602.7,875.85,1.08,0.10238,1619817,77631,98.58795929,18.23430382,0.889124418,0.875843425,0.3995339,9010.499477
286.1,58.02,23.81,1003.9,23.3,296.45,-0.32,0.10098,453.8,726.95,1.74,1.8413,1663.534239,1.822887,602.6,875.75,1.1,0.1024,1643074,77752,98.62631989,18.23430382,0.889837649,0.876151183,0.397799796,9049.778399
286.6,58.98,23.81,1003.93,23.2,296.35,-0.32,0.10098,453.7,726.85,1.74,1.8413,1663.456854,1.822887,602.8,875.95,1.12,0.10242,1658572,77692,98.61526489,18.23430382,0.889537484,0.875922705,0.398802757,9027.018842
286.6,59.82,23.82,1003.92,23.1,296.25,-0.32,0.10098,453.7,726.85,1.74,1.8413,1662.875212,1.822887,602.6,875.75,1.09,0.10239,1618294,77631,98.53217316,18.23430382,0.889030808,0.875745539,0.399116124,9019.931263
286.6,58.8,23.76,1003.94,23.1,296.25,-0.32,0.10098,453.6,726.75,1.74,1.8413,1662.572348,1.822887,602.5,875.65,1.09,0.10239,1629049,77642,98.48890686,18.23430382,0.88923732,0.875679325,0.399059578,9021.209351
286.9,58.09,23.75,1003.94,23.1,296.25,-0.32,0.10098,453.6,726.75,1.75,1.8513,1662.331328,1.832787,602.5,875.65,1.12,0.10242,1662232,77645,98.4544754,18.33333333,0.891680222,0.874510119,0.399461861,9012.124434
286.5,57.63,23.74,1003.92,23.1,296.25,-0.32,0.10098,453.5,726.65,1.74,1.8413,1662.672858,1.822887,602.2,875.35,1.12,0.10242,1669163,77731,98.50326538,18.23430382,0.889443927,0.876130976,0.398463586,9034.702618
287,57.8,23.67,1003.91,23,296.15,-0.32,0.10098,453.5,726.65,1.74,1.8413,1662.516699,1.822887,602.2,875.35,1.14,0.10244,1633127,77641,98.48095703,18.23430382,0.888937155,0.87607876,0.399621682,9008.520209
287.9,58.02,23.62,1003.91,23,296.15,-0.32,0.10098,453.5,726.65,1.74,1.8413,1662.863623,1.822887,602.1,875.25,1.11,0.10241,1652750,77660,98.53051758,18.23430382,0.888937155,0.876334343,0.400776775,8982.556443
286.7,58.09,23.62,1003.94,23,296.15,-0.32,0.10098,453.5,726.65,1.74,1.8413,1664.309904,1.822887,603.2,876.35,1.11,0.10241,1644326,77877,98.73712921,18.23430382,0.888937155,0.875957764,0.397994204,9045.357865
287.2,58.21,23.64,1003.9,23,296.15,-0.32,0.10098,453.5,726.65,1.74,1.8413,1664.241064,1.822887,603.6,876.75,1.11,0.10241,1656719,77651,98.72729492,18.23430382,0.888937155,0.875472777,0.399848665,9003.406337
286.5,58.52,23.67,1003.93,23,296.15,-0.32,0.10098,453.6,726.75,1.74,1.8413,1663.538084,1.822887,603,876.15,1.13,0.10243,1643527,77808,98.6268692,18.23430382,0.888730714,0.875767469,0.39806926,9043.652356
286.4,58.42,23.7,1003.87,23.1,296.25,-0.32,0.10098,453.7,726.85,1.75,1.8513,1663.661719,1.832787,602.6,875.75,1.1,0.1024,1629811,77816,98.64453125,18.33333333,0.891473143,0.875138321,0.397889408,9047.740223
287,58.9,23.68,1003.92,23.2,296.35,-0.32,0.10098,453.8,726.95,1.74,1.8413,1663.363715,1.822887,602.1,875.25,1.07,0.10237,1630133,77609,98.60195923,18.23430382,0.889330903,0.876548507,0.399786456,9004.807317
286.9,59,23.69,1003.9,23.1,296.25,-0.32,0.10098,453.7,726.85,1.75,1.8513,1663.309294,1.832787,602.4,875.55,1.08,0.10238,1694917,77686,98.59418488,18.33333333,0.891473143,0.875115272,0.399251039,9016.883235
286.6,59.75,23.7,1003.92,23.1,296.25,-0.32,0.10098,453.7,726.85,1.74,1.8413,1662.969366,1.822887,602.5,875.65,1.11,0.10241,1635022,77573,98.54562378,18.23430382,0.889030808,0.875951237,0.399414536,9013.192254
287,59.58,23.74,1003.9,23.1,296.25,-0.32,0.10098,453.6,726.75,1.74,1.8413,1663.298025,1.822887,602.7,875.85,1.1,0.1024,1648000,77740,98.59257507,18.23430382,0.88923732,0.875901629,0.399112774,9020.006969
286.5,59.64,23.87,1003.93,23,296.15,-0.32,0.10098,453.6,726.75,1.75,1.8513,1663.115645,1.832787,602.5,875.65,1.08,0.10238,1559809,77715,98.56652069,18.33333333,0.891172224,0.874890917,0.398545621,9032.842932
286,59.69,23.88,1003.89,22.9,296.05,-0.32,0.10098,453.6,726.75,1.74,1.8413,1662.571494,1.822887,602.3,875.45,1.08,0.10238,1609065,77667,98.48878479,18.23430382,0.888224343,0.875881742,0.39809596,9043.045804
286.4,59.64,23.95,1003.91,22.9,296.05,-0.32,0.10098,453.4,726.55,1.75,1.8513,1662.463293,1.832787,602.2,875.35,1.09,0.10239,1615030,77665,98.47332764,18.33333333,0.891078244,0.874862166,0.398663003,9030.18331
286.6,59.58,23.97,1003.92,22.9,296.05,-0.32,0.10098,453.3,726.45,1.75,1.8513,1661.914816,1.832787,602,875.15,1.09,0.10239,1667839,77429,98.39497375,18.33333333,0.891285278,0.87476344,0.400157354,8996.460921
286.4,59.18,24.04,1003.95,22.8,295.95,-0.32,0.10098,453.4,726.55,1.75,1.8513,1662.110388,1.832787,601.7,874.85,1.1,0.1024,1633479,77678,98.4229126,18.33333333,0.890570386,0.875231019,0.398596284,9031.694832
286.7,59.08,24.08,1003.93,22.8,295.95,-0.32,0.10098,453.3,726.45,1.75,1.8513,1661.785681,1.832787,601.4,874.55,1.08,0.10238,1656043,77697,98.37652588,18.33333333,0.890777254,0.875335413,0.398916234,9024.450994
286.7,59.16,24.12,1003.93,22.8,295.95,-0.32,0.10098,453.4,726.55,1.75,1.8513,1662.012923,1.832787,601.2,874.35,1.1,0.1024,1646727,77701,98.40898895,18.33333333,0.890570386,0.875729886,0.398895698,9024.915591
286.9,59.08,24.08,1003.9,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1661.99343,1.832787,601.3,874.45,1.1,0.1024,1629618,77683,98.40620422,18.33333333,0.890984219,0.875607303,0.399266457,9016.53503
286.5,59.35,24.03,1003.91,22.8,295.95,-0.32,0.10098,453.1,726.25,1.74,1.8413,1661.811102,1.822887,601.3,874.45,1.09,0.10239,1580216,77514,98.38015747,18.23430382,0.888749718,0.876568923,0.399579082,9009.480628
286.5,59.37,23.99,1003.9,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.012869,1.832787,601.6,874.75,1.1,0.1024,1628045,77658,98.40898132,18.33333333,0.890984219,0.875285132,0.398838149,9026.217801
286.8,59.4,24.01,1003.95,22.8,295.95,-0.32,0.10098,453.1,726.25,1.75,1.8513,1662.01084,1.832787,601.7,874.85,1.11,0.10241,1621246,77716,98.40869141,18.33333333,0.891191281,0.875192333,0.398957813,9023.51046
286.9,59.65,24,1003.89,22.8,295.95,-0.32,0.10098,453.3,726.45,1.75,1.8513,1662.567755,1.832787,602,875.15,1.13,0.10243,1614383,77760,98.48825073,18.33333333,0.890777254,0.875223856,0.398871093,9025.47229
287.2,59.75,23.97,1003.91,22.8,295.95,-0.32,0.10098,453.3,726.45,1.75,1.8513,1662.19274,1.832787,601.9,875.05,1.09,0.10239,1606504,77636,98.43467712,18.33333333,0.890777254,0.875037301,0.399925919,9001.667131
286.6,59.62,23.97,1003.97,22.8,295.95,-0.32,0.10098,453.3,726.45,1.75,1.8513,1662.088225,1.832787,602.2,875.35,1.11,0.10241,1649533,77649,98.4197464,18.33333333,0.890777254,0.874681729,0.399023603,9022.02268
286.8,60.02,23.9,1003.89,22.8,295.95,-0.32,0.10098,453.2,726.35,1.74,1.8413,1662.321928,1.822887,602.4,875.55,1.1,0.1024,1629298,77652,98.45313263,18.23430382,0.888543224,0.875663465,0.39928663,9016.079498
287,59.63,23.9,1003.92,22.8,295.95,-0.32,0.10098,453.2,726.35,1.75,1.8513,1662.126036,1.832787,602.4,875.55,1.1,0.1024,1617608,77571,98.42514801,18.33333333,0.890984219,0.874461963,0.3999823,9000.398258
286.8,59.31,23.94,1003.9,22.8,295.95,-0.32,0.10098,453.3,726.45,1.74,1.8413,1662.19541,1.822887,602.2,875.35,1.1,0.1024,1593727,77700,98.43505859,18.23430382,0.888336826,0.875811906,0.399039967,9021.65272
286.3,59.32,24.04,1003.95,22.8,295.95,-0.32,0.10098,453.3,726.45,1.75,1.8513,1662.324706,1.832787,602.7,875.85,1.09,0.10239,1616700,77699,98.45352936,18.33333333,0.890777254,0.874225265,0.398349417,9037.292001
286.6,59.36,24.04,1003.91,22.9,296.05,-0.32,0.10098,453.4,726.55,1.75,1.8513,1662.180243,1.832787,602.6,875.75,1.12,0.10242,1713080,77673,98.43289185,18.33333333,0.891078244,0.874310466,0.39890031,9024.811235
286.4,59.17,24.08,1003.89,22.9,296.05,-0.33,0.10097,453.4,726.55,1.75,1.8513,1662.098853,1.832787,602.4,875.55,1.1,0.1024,1580179,77639,98.42126465,18.33514905,0.891122916,0.874446043,0.398796509,9027.160265
286.6,58.57,24.2,1003.89,22.9,296.05,-0.33,0.10097,453.4,726.55,1.75,1.8513,1662.267882,1.832787,602.4,875.55,1.11,0.10241,1706987,77660,98.44541168,18.33514905,0.891122916,0.874564579,0.398967085,9023.300768
286.1,58.57,24.24,1003.92,22.9,296.05,-0.32,0.10098,453.5,726.65,1.75,1.8513,1662.496031,1.832787,602.5,875.65,1.09,0.10239,1617211,77726,98.47800446,18.33333333,0.890871305,0.874547887,0.397932863,9046.752185
286.7,58.25,24.23,1003.84,23,296.15,-0.32,0.10098,453.5,726.65,1.75,1.8513,1662.450423,1.832787,602.7,875.85,1.09,0.10239,1623901,77660,98.47148895,18.33333333,0.891379233,0.874298888,0.399106291,9020.153471
287.8,58.39,24.21,1003.88,23,296.15,-0.32,0.10098,453.5,726.65,1.74,1.8413,1662.753447,1.822887,602.8,875.95,1.11,0.10241,1632672,77651,98.51477814,18.23430382,0.888937155,0.875490912,0.400684003,8984.636206
286.6,58.13,24.28,1003.88,23.1,296.25,-0.32,0.10098,453.5,726.65,1.74,1.8413,1663.800307,1.822887,603.5,876.65,1.09,0.10239,1653130,77720,98.66432953,18.23430382,0.889443927,0.875286518,0.398659081,9030.272156
286,57.31,24.43,1003.89,23.1,296.25,-0.32,0.10098,453.4,726.55,1.74,1.8413,1663.467802,1.822887,604,877.15,1.11,0.10241,1616998,77650,98.61682892,18.23430382,0.88965063,0.87457479,0.398183116,9041.066434
286.1,57.03,24.48,1003.87,23.1,296.25,-0.32,0.10098,453.5,726.65,1.74,1.8413,1662.671576,1.822887,603.5,876.65,1.09,0.10239,1669075,77599,98.50308228,18.23430382,0.889443927,0.874624754,0.398584128,9031.97029
286.5,56.72,24.5,1003.9,23.1,296.25,-0.32,0.10098,453.4,726.55,1.74,1.8413,1662.543349,1.822887,603.4,876.55,1.09,0.10239,1692380,77713,98.4847641,18.23430382,0.88965063,0.8746608,0.398555878,9032.610471
286.2,56.46,24.46,1003.89,23.1,296.25,-0.32,0.10098,453.5,726.65,1.74,1.8413,1662.867094,1.822887,603.3,876.45,1.08,0.10238,1642855,77717,98.53101349,18.23430382,0.889443927,0.874942348,0.398118051,9042.544025
285.9,56.57,24.34,1003.87,23,296.15,-0.32,0.10098,453.5,726.65,1.75,1.8513,1662.705275,1.832787,603.3,876.45,1.1,0.1024,1627580,77719,98.50789642,18.33333333,0.891379233,0.873800849,0.397690502,9052.265477
286.4,57.11,24.28,1003.84,23.1,296.25,-0.32,0.10098,453.7,726.85,1.74,1.8413,1662.709654,1.822887,603.1,876.25,1.12,0.10242,1651569,77605,98.50852203,18.23430382,0.889030808,0.875151037,0.398971228,9023.207053
286.7,56.78,24.28,1003.83,23.1,296.25,-0.32,0.10098,453.6,726.75,1.74,1.8413,1663.153136,1.822887,603.5,876.65,1.11,0.10241,1668179,77673,98.57187653,18.23430382,0.88923732,0.874946433,0.399039494,9021.663411
286.7,56.54,24.25,1003.83,23.2,296.35,-0.32,0.10098,453.8,726.95,1.74,1.8413,1662.873717,1.822887,603.4,876.55,1.1,0.1024,1652743,77632,98.53195953,18.23430382,0.889330903,0.874874209,0.39925024,9016.901291
286.3,56.08,24.25,1003.82,23.2,296.35,-0.32,0.10098,453.7,726.85,1.74,1.8413,1662.961195,1.822887,603.7,876.85,1.13,0.10243,1625878,77671,98.54445648,18.23430382,0.889537484,0.874650572,0.39849302,9034.035278
285.8,56.12,24.26,1003.82,23.3,296.45,-0.32,0.10098,453.9,727.05,1.74,1.8413,1662.945387,1.822887,603.8,876.95,1.11,0.10241,1653544,77570,98.54219818,18.23430382,0.889630998,0.874490822,0.398315035,9038.072078
286.7,56.3,24.24,1003.79,23.5,296.65,-0.32,0.10098,454.1,727.25,1.74,1.8413,1663.389136,1.822887,603.6,876.75,1.09,0.10239,1636347,77590,98.60559082,18.23430382,0.890231187,0.874934332,0.399466356,9012.023021
286.5,56.35,24.31,1003.82,23.6,296.75,-0.32,0.10098,454.2,727.35,1.74,1.8413,1663.916571,1.822887,603.7,876.85,1.09,0.10239,1592391,77623,98.68093872,18.23430382,0.890531282,0.875132253,0.399017984,9022.149738
286.4,55.82,24.43,1003.87,23.7,296.85,-0.32,0.10098,454.4,727.55,1.74,1.8413,1664.136069,1.822887,604,877.15,1.06,0.10236,1664530,77603,98.71229553,18.23430382,0.890624544,0.874868469,0.398981511,9022.974511
286,55.54,24.58,1003.87,23.7,296.85,-0.32,0.10098,454.6,727.75,1.74,1.8413,1664.788046,1.822887,604.4,877.55,1.1,0.1024,1645743,77663,98.80543518,18.23430382,0.890211165,0.874884322,0.398116464,9042.58007
286.3,54.92,24.59,1003.84,23.8,296.95,-0.32,0.10098,454.5,727.65,1.74,1.8413,1664.995154,1.822887,604.6,877.75,1.08,0.10238,1645698,77626,98.83502197,18.23430382,0.890924569,0.874744164,0.398724027,9028.801257
285.6,54.95,24.67,1003.83,23.8,296.95,-0.32,0.10098,454.7,727.85,1.74,1.8413,1664.923697,1.822887,604.9,878.05,1.07,0.10237,1692314,77559,98.82481384,18.23430382,0.890511051,0.87434934,0.398092751,9043.118697
286.4,54.69,24.74,1003.87,23.8,296.95,-0.32,0.10098,454.6,727.75,1.74,1.8413,1664.231024,1.822887,604.7,877.85,1.06,0.10236,1682659,77585,98.7258606,18.23430382,0.890717762,0.874145981,0.399074076,9020.881634
286.6,53.8,24.54,1003.86,23.6,296.75,-0.32,0.10098,454.5,727.65,1.74,1.8413,1664.240157,1.822887,605,878.15,1.11,0.10241,1665050,77591,98.72716522,18.23430382,0.889911279,0.873915831,0.399321877,9015.283671
286.8,54.39,24.49,1003.86,23.6,296.75,-0.32,0.10098,454.5,727.65,1.74,1.8413,1663.933714,1.822887,604.5,877.65,1.09,0.10239,1652914,77495,98.68338776,18.23430382,0.889911279,0.874252794,0.40009556,8997.850418
286.9,54.42,24.51,1003.84,23.8,296.95,-0.32,0.10098,454.5,727.65,1.74,1.8413,1664.782065,1.822887,605,878.15,1.1,0.1024,1659395,77731,98.80458069,18.23430382,0.890924569,0.874214015,0.399019905,9022.106309
286.6,54.19,24.62,1003.86,23.9,297.05,-0.32,0.10098,454.8,727.95,1.74,1.8413,1664.97534,1.822887,605.1,878.25,1.08,0.10238,1711784,77644,98.83219147,18.23430382,0.890810937,0.874176978,0.399049299,9021.441731
285.8,53.77,24.73,1003.84,23.8,296.95,-0.32,0.10098,454.8,727.95,1.74,1.8413,1664.96546,1.822887,605.5,878.65,1.11,0.10241,1698016,77687,98.83078003,18.23430382,0.890304436,0.873785496,0.397715156,9051.704339
285.6,53.32,24.82,1003.81,23.8,296.95,-0.32,0.10098,454.9,728.05,1.74,1.8413,1664.325499,1.822887,605.4,878.55,1.1,0.1024,1685337,77461,98.73935699,18.23430382,0.890097916,0.873501638,0.398596399,9031.692227
285.7,53.16,24.96,1003.83,23.8,296.95,-0.32,0.10098,455,728.15,1.74,1.8413,1664.780783,1.822887,605.3,878.45,1.08,0.10238,1627447,77580,98.80439758,18.23430382,0.889891493,0.873840673,0.398124342,9042.40112
286.4,52.46,25.08,1003.82,23.9,297.05,-0.32,0.10098,454.9,728.05,1.74,1.8413,1664.952269,1.822887,605.7,878.85,1.1,0.1024,1615839,77526,98.82889557,18.23430382,0.890604252,0.873535924,0.399377785,9014.021648
286.5,52.62,25.08,1003.82,24,297.15,-0.32,0.10098,455,728.15,1.74,1.8413,1665.11019,1.822887,605.6,878.75,1.1,0.1024,1673536,77707,98.85145569,18.23430382,0.890904068,0.873739658,0.398586652,9031.913089
286.4,52.99,25.13,1003.79,24.2,297.35,-0.32,0.10098,455.3,728.45,1.74,1.8413,1665.902624,1.822887,606,879.15,1.08,0.10238,1664530,77638,98.96466064,18.23430382,0.891296903,0.873720689,0.398801646,9027.043994
285.5,52.51,25.18,1003.81,24.4,297.55,-0.32,0.10098,455.5,728.65,1.74,1.8413,1666.524107,1.822887,606.5,879.65,1.08,0.10238,1630764,77566,99.05344391,18.23430382,0.891896397,0.873529721,0.397917449,9047.102627
285.8,52.46,25.2,1003.82,24.5,297.65,-0.32,0.10098,455.6,728.75,1.74,1.8413,1666.906546,1.822887,606.5,879.65,1.07,0.10237,1622719,77666,99.108078,18.23430382,0.892196144,0.873734172,0.397822693,9049.257523
285.5,52.69,25.29,1003.79,24.7,297.85,-0.32,0.10098,455.8,728.95,1.74,1.8413,1667.162413,1.822887,606.7,879.85,1.05,0.10235,1657675,77597,99.14463043,18.23430382,0.892795637,0.873622885,0.397758481,9050.718389
285.9,52.54,25.42,1003.8,24.7,297.85,-0.32,0.10098,456.1,729.25,1.74,1.8413,1667.387732,1.822887,606.8,879.95,1.08,0.10238,1719996,77631,99.17681885,18.23430382,0.892174778,0.873702646,0.398141311,9042.01574
285.8,52.43,25.57,1003.79,24.7,297.85,-0.32,0.10098,456.2,729.35,1.74,1.8413,1667.233282,1.822887,606.8,879.95,1.05,0.10235,1694930,77583,99.15475464,18.23430382,0.891968016,0.873553427,0.398248293,9039.586774
285.4,52.03,25.74,1003.78,24.6,297.75,-0.32,0.10098,456.1,729.25,1.74,1.8413,1666.83338,1.822887,606.8,879.95,1.06,0.10236,1634590,77557,99.09762573,18.23430382,0.891668548,0.873338764,0.397824233,9049.222495
285.8,51.52,25.85,1003.79,24.7,297.85,-0.33,0.10097,456.2,729.35,1.74,1.8413,1666.569502,1.822887,606.7,879.85,1.09,0.10239,1647792,77522,99.05992889,18.23610974,0.892012787,0.873353884,0.398561664,9032.479356
285.7,51.11,25.93,1003.81,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.171362,1.822887,606.5,879.65,1.09,0.10239,1623209,77400,99.00305176,18.23430382,0.890956121,0.873342565,0.399050213,9021.421071
285.7,50.4,25.93,1003.8,24.4,297.55,-0.32,0.10098,456.1,729.25,1.74,1.8413,1665.978728,1.822887,606.5,879.65,1.08,0.10238,1641198,77503,98.97553253,18.23430382,0.890656791,0.873210044,0.398519883,9033.426321
285.6,50.07,25.88,1003.78,24.5,297.65,-0.32,0.10098,456.1,729.25,1.74,1.8413,1665.85974,1.822887,606,879.15,1.08,0.10238,1642763,77562,98.95853424,18.23430382,0.891162552,0.873695555,0.398077353,9043.468487
285.5,50.64,25.83,1003.84,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.517538,1.822887,606,879.15,1.07,0.10237,1642294,77483,99.05250549,18.23430382,0.891461952,0.874061337,0.398343699,9037.421716
285.8,50.33,25.84,1003.83,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.792899,1.822887,606,879.15,1.06,0.10236,1654768,77616,99.09184265,18.23430382,0.891461952,0.874202962,0.39807897,9043.43177
285.8,50.64,25.8,1003.83,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.842192,1.822887,605.8,878.95,1.07,0.10237,1657587,77478,99.09888458,18.23430382,0.890956121,0.874473402,0.398788008,9027.352694
285.7,50.6,25.86,1003.82,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.493239,1.822887,605.9,879.05,1.05,0.10235,1591599,77522,99.04903412,18.23430382,0.891461952,0.874118911,0.398422209,9035.640882
286.2,49.77,25.9,1003.83,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.634337,1.822887,605.6,878.75,1.09,0.10239,1609777,77523,99.06919098,18.23430382,0.891461952,0.874612967,0.399114334,9019.971698
285.8,49.35,25.86,1003.87,24.5,297.65,-0.32,0.10098,456.1,729.25,1.74,1.8413,1666.578474,1.822887,605.6,878.75,1.09,0.10239,1619245,77529,99.06121063,18.23430382,0.891162552,0.874580269,0.398525678,9033.294962
285.9,49.23,25.93,1003.8,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.143324,1.822887,605.1,878.25,1.08,0.10238,1628671,77505,98.99904633,18.23430382,0.890956121,0.874861077,0.39878857,9027.339979
286.3,49.19,26.01,1003.83,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.512679,1.822887,605.3,878.45,1.09,0.10239,1617275,77542,99.05181122,18.23430382,0.890956121,0.874874802,0.399155959,9019.031086
286.4,49.04,26.05,1003.85,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.738371,1.822887,605.4,878.55,1.08,0.10238,1656523,77521,99.08405304,18.23430382,0.890749786,0.874876238,0.399403544,9013.440293
285.8,48.97,26.04,1003.85,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.979552,1.822887,606.2,879.35,1.07,0.10237,1697510,77589,99.11850739,18.23430382,0.890956121,0.874109867,0.398217496,9040.285864
286,48.96,26.02,1003.87,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1667.001341,1.822887,606.4,879.55,1.07,0.10237,1641569,77549,99.12162018,18.23430382,0.891461952,0.873900667,0.39870171,9029.306643
285.8,48.31,26.01,1003.85,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.902808,1.822887,606.9,880.05,1.07,0.10237,1624019,77568,99.10754395,18.23430382,0.890749786,0.873288042,0.398325306,9037.839048
286.1,48.59,25.95,1003.87,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.727744,1.822887,606.5,879.65,1.06,0.10236,1587918,77514,99.08253479,18.23430382,0.890749786,0.873609848,0.399021206,9022.076896
285.3,48.82,25.98,1003.87,24.5,297.65,-0.32,0.10098,456.4,729.55,1.74,1.8413,1666.586111,1.822887,606.5,879.65,1.08,0.10238,1656797,77524,99.06230164,18.23430382,0.890543546,0.873566052,0.397854126,9048.542587
285.4,49.14,25.97,1003.83,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.32234,1.822887,606.4,879.55,1.06,0.10236,1693747,77481,99.02462006,18.23430382,0.890749786,0.873483328,0.398214453,9040.35494
285.7,49.23,25.99,1003.84,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.605338,1.822887,606.4,879.55,1.06,0.10236,1634007,77551,99.06504822,18.23430382,0.890749786,0.87364914,0.39827322,9039.021001
286,48.92,26.14,1003.84,24.6,297.75,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.601866,1.822887,606.2,879.35,1.07,0.10237,1651115,77644,99.06455231,18.23430382,0.891255451,0.873888708,0.398213885,9040.367832
286.4,48.87,26.23,1003.8,24.6,297.75,-0.32,0.10098,456.4,729.55,1.74,1.8413,1666.687155,1.822887,606.1,879.25,1.06,0.10236,1647399,77475,99.07673645,18.23430382,0.891049047,0.874030058,0.399640686,9008.09183
285.5,48.79,26.34,1003.84,24.6,297.75,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.870818,1.822887,606.3,879.45,1.08,0.10238,1647344,77604,99.10297394,18.23430382,0.891255451,0.873954818,0.397722603,9051.534851
285.7,48.17,26.46,1003.78,24.7,297.85,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.505362,1.822887,606.6,879.75,1.06,0.10236,1638847,77505,99.05076599,18.23430382,0.891761351,0.873368551,0.398509599,9033.659433
285.6,48.14,26.44,1003.79,24.6,297.75,-0.32,0.10098,456.3,729.45,1.74,1.8413,1667.598631,1.822887,606.8,879.95,1.07,0.10237,1655008,77756,99.20694733,18.23430382,0.891255451,0.873806529,0.397084157,9066.088235
286,48.26,26.32,1003.81,24.6,297.75,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.406828,1.822887,606.8,879.95,1.08,0.10238,1685586,77548,99.03668976,18.23430382,0.891255451,0.873127934,0.398706851,9029.19021
285.5,48.11,26.31,1003.83,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.39572,1.822887,606.7,879.85,1.1,0.1024,1683282,77474,99.03510284,18.23430382,0.890956121,0.873271604,0.398389974,9036.371979
285.8,48.34,26.28,1003.85,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.414145,1.822887,607.1,880.25,1.1,0.1024,1626449,77545,99.03773499,18.23430382,0.891461952,0.872838305,0.39844345,9035.159202
285.6,48.43,26.21,1003.81,24.6,297.75,-0.32,0.10098,456.4,729.55,1.74,1.8413,1666.938483,1.822887,606.7,879.85,1.08,0.10238,1663840,77496,99.11264038,18.23430382,0.891049047,0.8735505,0.398416379,9035.773109
