Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.5,48.77,26.12,1003.82,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.442503,1.822887,607.2,880.35,1.08,0.10238,1669835,77500,99.04178619,18.23430382,0.891461952,0.872704775,0.398256321,9039.404553
286.1,49.11,26.04,1003.79,24.6,297.75,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.417563,1.822887,606.9,880.05,1.07,0.10237,1641926,77458,99.03822327,18.23430382,0.891255451,0.87300363,0.399309687,9015.558895
285.3,48.68,26.07,1003.79,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.26071,1.822887,606.8,879.95,1.06,0.10236,1658214,77492,99.01581573,18.23430382,0.890956121,0.87300311,0.398018418,9044.807571
285.7,48.53,26.13,1003.76,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1665.976592,1.822887,606.5,879.65,1.06,0.10236,1594436,77459,98.97522736,18.23430382,0.890749786,0.873169629,0.398746259,9028.297865
285.9,48.51,26.16,1003.74,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.413771,1.822887,606.5,879.65,1.07,0.10237,1655517,77512,99.03768158,18.23430382,0.890749786,0.873445477,0.398752556,9028.155299
285.5,48.7,26.11,1003.73,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.621306,1.822887,606.6,879.75,1.1,0.1024,1598661,77517,99.06732941,18.23430382,0.890749786,0.873514839,0.398168981,9041.387391
285.5,48.3,26.05,1003.71,24.5,297.65,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.500555,1.822887,606.9,880.05,1.09,0.10239,1668483,77598,99.05007935,18.23430382,0.890956121,0.873091441,0.397753355,9050.835026
286.4,48.38,26.05,1003.7,24.5,297.65,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.505789,1.822887,606.4,879.55,1.09,0.10239,1650873,77504,99.05082703,18.23430382,0.890749786,0.873649591,0.399491151,9011.463687
286.3,48.97,25.99,1003.71,24.6,297.75,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.659384,1.822887,606.8,879.95,1.1,0.1024,1679904,77523,99.07276917,18.23430382,0.891461952,0.873315135,0.399253787,9016.821167
285.5,49.69,25.9,1003.75,24.6,297.75,-0.32,0.10098,456.3,729.45,1.74,1.8413,1667.001395,1.822887,607,880.15,1.08,0.10238,1639485,77499,99.12162781,18.23430382,0.891255451,0.87325441,0.39826146,9039.287916
285.4,50.06,25.87,1003.73,24.7,297.85,-0.32,0.10098,456.5,729.65,1.74,1.8413,1667.284125,1.822887,607,880.15,1.06,0.10236,1693428,77550,99.16201782,18.23430382,0.891348307,0.873380878,0.397860143,9048.405746
285.7,49.65,25.85,1003.74,24.7,297.85,-0.32,0.10098,456.5,729.65,1.74,1.8413,1667.259077,1.822887,607.2,880.35,1.05,0.10235,1641290,77530,99.15843964,18.23430382,0.891348307,0.873124708,0.398381097,9036.573329
285.9,49.82,25.92,1003.7,24.7,297.85,-0.32,0.10098,456.4,729.55,1.74,1.8413,1667.055228,1.822887,607.2,880.35,1.07,0.10237,1623982,77540,99.12931824,18.23430382,0.891554781,0.87304442,0.398608565,9031.416579
286.2,49.26,26.04,1003.68,24.6,297.75,-0.32,0.10098,456.5,729.65,1.74,1.8413,1666.746703,1.822887,607.2,880.35,1.05,0.10235,1622220,77511,99.08524323,18.23430382,0.890842737,0.872824429,0.399176124,9018.575472
285,49.19,26,1003.66,24.7,297.85,-0.32,0.10098,456.5,729.65,1.74,1.8413,1667.199637,1.822887,607.3,880.45,1.05,0.10235,1646549,77539,99.14994812,18.23430382,0.891348307,0.872978922,0.397358888,9059.82
285.6,49.67,25.96,1003.59,24.8,297.95,-0.32,0.10098,456.6,729.75,1.74,1.8413,1667.305647,1.822887,607.2,880.35,1.06,0.10236,1642792,77503,99.16509247,18.23430382,0.891647568,0.873171574,0.398380394,9036.589286
285.7,49.53,26.02,1003.62,24.8,297.95,-0.32,0.10098,456.7,729.85,1.74,1.8413,1667.068793,1.822887,607.4,880.55,1.07,0.10237,1654195,77438,99.1312561,18.23430382,0.89144112,0.872830422,0.398854393,9025.850193
285.9,49.79,26.08,1003.57,25,298.15,-0.32,0.10098,456.9,730.05,1.74,1.8413,1667.777647,1.822887,607.4,880.55,1.06,0.10236,1674180,77581,99.23252106,18.23430382,0.892039503,0.87322617,0.398397908,9036.192025
286.1,49.58,26.1,1003.59,25,298.15,-0.32,0.10098,456.9,730.05,1.73,1.8313,1668.048254,1.812987,607.8,880.95,1.06,0.10236,1618773,77549,99.2711792,18.13527431,0.889579378,0.874034429,0.398841116,9026.150647
285.8,49.57,26.07,1003.58,25,298.15,-0.32,0.10098,456.9,730.05,1.73,1.8313,1668.081152,1.812987,608.1,881.25,1.09,0.10239,1616731,77433,99.27587891,18.13527431,0.889579378,0.873779534,0.399019763,9022.109517
285.4,49.15,26.08,1003.55,25.1,298.25,-0.32,0.10098,456.9,730.05,1.73,1.8313,1668.595076,1.812987,608.3,881.45,1.08,0.10238,1671567,77512,99.34929657,18.13527431,0.89008383,0.87383927,0.398055192,9043.971969
285.4,48.94,26.1,1003.49,25.2,298.35,-0.32,0.10098,457.2,730.35,1.73,1.8313,1668.60533,1.812987,608.6,881.75,1.08,0.10238,1659801,77474,99.35076141,18.13527431,0.889970052,0.873512244,0.398250433,9039.538192
285.7,48.75,26.11,1003.51,25.2,298.35,-0.32,0.10098,457.4,730.55,1.73,1.8313,1668.683089,1.812987,608.3,881.45,1.08,0.10238,1590502,77512,99.36186981,18.13527431,0.889558219,0.873890881,0.39847361,9034.475324
285.4,48.23,26.23,1003.5,25.2,298.35,-0.32,0.10098,457.3,730.45,1.73,1.8313,1668.432562,1.812987,608.3,881.45,1.1,0.1024,1713209,77497,99.32608032,18.13527431,0.889764088,0.873783247,0.398132238,9042.221794
285.5,47.71,26.3,1003.51,25.3,298.45,-0.32,0.10098,457.4,730.55,1.73,1.8313,1668.721114,1.812987,608.7,881.85,1.08,0.10238,1654772,77490,99.36730194,18.13527431,0.890062316,0.873469156,0.398307715,9038.238179
285.3,47.97,26.27,1003.46,25.2,298.35,-0.32,0.10098,457.4,730.55,1.74,1.8413,1668.278487,1.822887,608.7,881.85,1.06,0.10236,1655826,77466,99.30406952,18.23430382,0.892018286,0.872077819,0.398152005,9041.772871
285.2,47.98,26.27,1003.44,25.2,298.35,-0.32,0.10098,457.5,730.65,1.73,1.8313,1668.503325,1.812987,608.4,881.55,1.08,0.10238,1619770,77247,99.33618927,18.13527431,0.889352446,0.87367444,0.39914084,9019.372721
285.6,48.18,26.25,1003.41,25.3,298.45,-0.32,0.10098,457.5,730.65,1.73,1.8313,1668.992308,1.812987,608.9,882.05,1.08,0.10238,1632287,77507,99.40604401,18.13527431,0.889856378,0.873406243,0.398359834,9037.055672
284.9,47.95,26.29,1003.42,25.2,298.35,-0.32,0.10098,457.4,730.55,1.73,1.8313,1668.115919,1.812987,608.7,881.85,1.07,0.10237,1714781,77435,99.28084564,18.13527431,0.889558219,0.873094378,0.397752954,9050.844156
285.6,47.71,26.31,1003.39,25.1,298.25,-0.32,0.10098,457.3,730.45,1.73,1.8313,1668.036505,1.812987,608.6,881.75,1.07,0.10237,1653633,77407,99.26950073,18.13527431,0.88926006,0.873158805,0.398874465,9025.396008
285.5,47.62,26.28,1003.42,25.1,298.25,-0.32,0.10098,457.3,730.45,1.74,1.8413,1668.077147,1.822887,608.6,881.75,1.07,0.10237,1723719,77429,99.2753067,18.23430382,0.891719302,0.872090247,0.39862151,9031.123292
286.1,47.26,26.36,1003.37,25.2,298.35,-0.32,0.10098,457.3,730.45,1.73,1.8313,1668.181075,1.812987,608.3,881.45,1.06,0.10236,1575047,77468,99.2901535,18.13527431,0.889764088,0.873557136,0.399258142,9016.722824
286,47.15,26.41,1003.36,25.2,298.35,-0.32,0.10098,457.3,730.45,1.74,1.8413,1668.579214,1.822887,608.5,881.65,1.05,0.10235,1642177,77483,99.34703064,18.23430382,0.892224724,0.87245624,0.399041324,9021.622028
285.1,46.99,26.4,1003.4,25.2,298.35,-0.32,0.10098,457.4,730.55,1.73,1.8313,1668.487303,1.812987,608.4,881.55,1.07,0.10237,1664974,77530,99.33390045,18.13527431,0.889558219,0.873645398,0.397544455,9055.591021
286.4,46.88,26.45,1003.31,25.3,298.45,-0.32,0.10098,457.4,730.55,1.73,1.8313,1669.025153,1.812987,608.8,881.95,1.1,0.1024,1644442,77513,99.41073608,18.13527431,0.890062316,0.873575775,0.399444766,9012.510126
285.8,46.97,26.46,1003.31,25.4,298.55,-0.32,0.10098,457.5,730.65,1.73,1.8313,1669.825438,1.812987,609,882.15,1.07,0.10237,1676585,77650,99.52506256,18.13527431,0.890360544,0.8737641,0.397904666,9047.393282
285.7,46.97,26.48,1003.32,25.4,298.55,-0.32,0.10098,457.7,730.85,1.73,1.8313,1669.785704,1.812987,609.6,882.75,1.05,0.10235,1635704,77437,99.51938629,18.13527431,0.889948626,0.873035957,0.398859544,9025.733637
285.7,46.67,26.59,1003.31,25.4,298.55,-0.32,0.10098,457.7,730.85,1.73,1.8313,1669.24417,1.812987,609,882.15,1.05,0.10235,1681822,77441,99.44202423,18.13527431,0.889948626,0.873384061,0.398838942,9026.19986
286,46.69,26.62,1003.27,25.6,298.75,-0.32,0.10098,457.7,730.85,1.73,1.8313,1669.61817,1.812987,609.3,882.45,1.09,0.10239,1645568,77528,99.49545288,18.13527431,0.890957001,0.873349065,0.398809706,9026.861538
285.3,46.29,26.64,1003.24,25.6,298.75,-0.32,0.10098,458,731.15,1.73,1.8313,1670.056952,1.812987,609.2,882.35,1.07,0.10237,1630594,77578,99.55813599,18.13527431,0.890338853,0.873677927,0.39757719,9054.845426
285.7,46.29,26.59,1003.28,25.7,298.85,-0.32,0.10098,458.1,731.25,1.73,1.8313,1670.215674,1.812987,609.5,882.65,1.07,0.10237,1629048,77531,99.58081055,18.13527431,0.890636874,0.873438218,0.398375959,9036.689884
285,46.76,26.57,1003.31,25.8,298.95,-0.32,0.10098,458.2,731.35,1.73,1.8313,1670.397307,1.812987,609.4,882.55,1.07,0.10237,1655916,77445,99.60675812,18.13527431,0.890934896,0.873655551,0.397841188,9048.836842
285.2,46.53,26.6,1003.23,25.8,298.95,-0.32,0.10098,458.3,731.45,1.73,1.8313,1670.654135,1.812987,609.6,882.75,1.06,0.10236,1702625,77477,99.64344788,18.13527431,0.890728899,0.873564609,0.397955941,9046.22756
286,46.36,26.66,1003.27,25.9,299.05,-0.32,0.10098,458.4,731.55,1.73,1.8313,1670.411086,1.812987,609.6,882.75,1.05,0.10235,1638411,77399,99.6087265,18.13527431,0.891026852,0.873402561,0.399474398,9011.841608
285.4,45.36,26.68,1003.28,25.9,299.05,-0.32,0.10098,458.3,731.45,1.73,1.8313,1670.762015,1.812987,609.4,882.55,1.02,0.10232,1677558,77532,99.65885925,18.13527431,0.891232917,0.873770927,0.397952511,9046.305536
285.1,44.73,26.62,1003.21,25.7,298.85,-0.32,0.10098,458.3,731.45,1.73,1.8313,1670.342619,1.812987,609.9,883.05,1.05,0.10235,1615741,77407,99.59894562,18.13527431,0.890225114,0.873029768,0.398176155,9041.224483
285.6,44.36,26.61,1003.19,25.8,298.95,-0.32,0.10098,458.1,731.25,1.73,1.8313,1670.023627,1.812987,609.9,883.05,1.06,0.10236,1657230,77457,99.55337524,18.13527431,0.891140988,0.872862356,0.398616983,9031.22584
285.5,44.59,26.62,1003.18,25.8,298.95,-0.33,0.10097,458.3,731.45,1.73,1.8313,1669.920714,1.812987,609.6,882.75,1.05,0.10235,1655236,77347,99.5386734,18.13707042,0.890773662,0.873115124,0.399044111,9021.559019
285.5,44.69,26.55,1003.16,25.9,299.05,-0.32,0.10098,458.3,731.45,1.73,1.8313,1670.860602,1.812987,610.2,883.35,1.07,0.10237,1615249,77441,99.67294312,18.13527431,0.891232917,0.873040031,0.398559741,9032.522942
285.2,45.25,26.52,1003.11,26.1,299.25,-0.32,0.10098,458.4,731.55,1.73,1.8313,1670.25183,1.812987,609.9,883.05,1.07,0.10237,1661456,77457,99.58597565,18.13527431,0.892035259,0.873015804,0.398058696,9043.892356
285.3,45.48,26.52,1003.13,26.2,299.35,-0.32,0.10098,458.7,731.85,1.73,1.8313,1671.804922,1.812987,609.9,883.05,1.09,0.10239,1685916,77471,99.80784607,18.13527431,0.891920709,0.873964878,0.398126308,9042.356467
285,45.65,26.58,1003.1,26.4,299.55,-0.32,0.10098,458.9,732.05,1.73,1.8313,1672.455725,1.812987,610.4,883.55,1.09,0.10239,1651461,77556,99.90081787,18.13527431,0.892516614,0.873791821,0.397271788,9061.806316
285.4,45.67,26.61,1003.1,26.4,299.55,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.762541,1.812987,610.4,883.55,1.06,0.10236,1591886,77524,99.94464874,18.13527431,0.89210408,0.873912365,0.397993577,9045.372109
285.8,45.58,26.6,1003.06,26.5,299.65,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.932799,1.812987,610,883.15,1.06,0.10236,1672544,77447,99.96897125,18.13527431,0.892608183,0.87445482,0.398947633,9023.740728
285.1,45.12,26.64,1003.06,26.4,299.55,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.883826,1.812987,610.4,883.55,1.06,0.10236,1599611,77473,99.9619751,18.13527431,0.89210408,0.873983298,0.397836945,9048.933357
285.1,44.7,26.8,1003.04,26.3,299.45,-0.32,0.10098,459,732.15,1.73,1.8313,1673.155074,1.812987,610.4,883.55,1.04,0.10234,1650978,77495,100.0007248,18.13527431,0.891806266,0.874102583,0.397724003,9051.502981
284.6,44.47,26.88,1003.06,26.3,299.45,-0.32,0.10098,458.9,732.05,1.73,1.8313,1672.598959,1.812987,610.2,883.35,1.03,0.10233,1639190,77592,99.92127991,18.13527431,0.892012416,0.873979199,0.396530152,9078.754743
285,44.66,26.91,1002.93,26.3,299.45,-0.32,0.10098,459,732.15,1.73,1.8313,1672.421706,1.812987,610.1,883.25,1.07,0.10237,1649312,77468,99.89595795,18.13527431,0.891806266,0.874064894,0.39772307,9051.524211
285.4,44.33,26.98,1003,26.2,299.35,-0.32,0.10098,459,732.15,1.73,1.8313,1672.148268,1.812987,610.5,883.65,1.05,0.10235,1683094,77471,99.85689545,18.13527431,0.891302465,0.87342254,0.398265855,9039.188157
285.3,44.46,27,1002.95,26.2,299.35,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.116118,1.812987,610.1,883.25,1.04,0.10234,1646633,77449,99.85230255,18.13527431,0.891096574,0.873827158,0.398239399,9039.788644
285.7,44.6,26.95,1002.95,26.2,299.35,-0.32,0.10098,459,732.15,1.73,1.8313,1671.924925,1.812987,610.3,883.45,1.03,0.10233,1609404,77375,99.82498932,18.13527431,0.891302465,0.873474066,0.399179147,9018.507175
285.1,44.94,26.99,1002.9,26.3,299.45,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.322157,1.812987,610.1,883.25,1.02,0.10232,1639538,77492,99.88173676,18.13527431,0.891600211,0.873908389,0.3977394,9051.152578
284.4,44.56,27.01,1002.91,26.5,299.65,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.542723,1.812987,609.9,883.05,1.04,0.10234,1646233,77496,99.91324615,18.13527431,0.892195702,0.87429819,0.39674236,9073.898734
285.4,44.72,27.05,1002.88,26.5,299.65,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.922278,1.812987,610.5,883.65,1.03,0.10233,1682436,77455,99.96746826,18.13527431,0.892195702,0.873836106,0.398348125,9037.321303
284.8,44.01,27.19,1002.91,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1673.212111,1.812987,610.6,883.75,1.05,0.10235,1694485,77464,100.008873,18.13527431,0.89320395,0.873934183,0.397464489,9057.412921
285.1,43.77,27.32,1002.88,26.7,299.85,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.659491,1.812987,610.1,883.25,1.04,0.10234,1624574,77368,100.0727844,18.13527431,0.89237882,0.874729372,0.398376869,9036.669239
284,43.41,27.3,1002.89,26.6,299.75,-0.32,0.10098,459.6,732.75,1.73,1.8313,1673.454253,1.812987,610.5,883.65,1.05,0.10235,1645746,77539,100.0434647,18.13527431,0.892081211,0.874186425,0.395964646,9091.720775
284.8,43.49,27.28,1002.86,26.4,299.55,-0.32,0.10098,459.6,732.75,1.73,1.8313,1671.553595,1.812987,609.9,883.05,1.04,0.10234,1660351,77255,99.77194214,18.13527431,0.891074413,0.873719522,0.39853976,9032.975772
284.9,43.32,27.29,1002.85,26.5,299.65,-0.32,0.10098,459.6,732.75,1.73,1.8313,1672.576636,1.812987,610.7,883.85,1.02,0.10232,1699159,77483,99.91809082,18.13527431,0.891577696,0.873392814,0.39750655,9056.454545
284.7,43.47,27.26,1002.79,26.5,299.65,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.593886,1.812987,609.9,883.05,1.05,0.10235,1606653,77396,99.92055511,18.13527431,0.891371884,0.874347766,0.397674019,9052.640674
284.8,43.45,27.23,1002.79,26.6,299.75,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.128104,1.812987,610.7,883.85,1.04,0.10234,1592010,77418,99.99687195,18.13527431,0.891875235,0.873754707,0.397700653,9052.03441
285,42.98,27.32,1002.8,26.5,299.65,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.982947,1.812987,610.4,883.55,1.05,0.10235,1643638,77397,99.97613525,18.13527431,0.891371884,0.874021605,0.398087921,9043.228421
284.9,42.52,27.44,1002.8,26.4,299.55,-0.32,0.10098,459.6,732.75,1.73,1.8313,1672.53327,1.812987,610.3,883.45,1.03,0.10233,1675721,77439,99.91189575,18.13527431,0.891074413,0.873830041,0.397732409,9051.311688
284.8,42.55,27.54,1002.8,26.5,299.65,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.842329,1.812987,610.3,883.45,1.05,0.10235,1639996,77534,99.95604706,18.13527431,0.891371884,0.874050101,0.397105646,9065.597612
284.9,42.27,27.52,1002.8,26.5,299.65,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.158866,1.812987,610.6,883.75,1.05,0.10235,1601334,77530,100.0012665,18.13527431,0.891371884,0.87390305,0.397265575,9061.948052
285,42.54,27.41,1002.8,26.6,299.75,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.599997,1.812987,610.3,883.45,1.05,0.10235,1639063,77526,100.0642853,18.13527431,0.891463569,0.874492947,0.397425519,9058.301053
286.3,42.86,27.33,1002.8,26.8,299.95,-0.32,0.10098,459.9,733.05,1.73,1.8313,1674.937811,1.812987,610.8,883.95,1.05,0.10235,1671985,77618,100.2554016,18.13527431,0.892470315,0.874720972,0.398765123,9027.870765
285.4,43.11,27.33,1002.8,26.6,299.75,-0.32,0.10098,460,733.15,1.73,1.8313,1673.928709,1.812987,610.5,883.65,1.05,0.10235,1633590,77495,100.1112442,18.13527431,0.891257878,0.874463645,0.398142513,9041.988437
285.4,42.69,27.38,1002.77,26.6,299.75,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.58515,1.812987,610.1,883.25,1.08,0.10238,1638491,77461,100.0621643,18.13527431,0.891463569,0.874764633,0.39831727,9038.021374
285.1,42.1,27.49,1002.73,26.8,299.95,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.924223,1.812987,610.7,883.85,1.05,0.10235,1677564,77537,100.1106033,18.13527431,0.892470315,0.874239718,0.397508565,9056.408629
285,41.88,27.52,1002.74,26.7,299.85,-0.32,0.10098,460,733.15,1.73,1.8313,1674.069594,1.812987,610.7,883.85,1.03,0.10233,1633865,77501,100.1313705,18.13527431,0.891760971,0.87428532,0.397553719,9055.38
285.2,41.96,27.54,1002.72,26.7,299.85,-0.32,0.10098,459.9,733.05,1.73,1.8313,1674.057043,1.812987,610.4,883.55,1.06,0.10236,1641585,77577,100.1295776,18.13527431,0.891966826,0.874668915,0.397442959,9057.903576
284.8,41.8,27.61,1002.75,26.8,299.95,-0.32,0.10098,459.9,733.05,1.73,1.8313,1674.320601,1.812987,610.9,884.05,1.06,0.10236,1606495,77452,100.1672287,18.13527431,0.892470315,0.874269658,0.39752607,9056.009831
285.2,41.27,27.71,1002.76,26.8,299.95,-0.32,0.10098,460,733.15,1.73,1.8313,1674.257369,1.812987,610.5,883.65,1.04,0.10234,1628346,77496,100.1581955,18.13527431,0.892264297,0.874635915,0.397858372,9048.446003
285.4,41.27,27.83,1002.74,26.8,299.95,-0.32,0.10098,460,733.15,1.73,1.8313,1674.527335,1.812987,610.9,884.05,1.02,0.10232,1611416,77539,100.1967621,18.13527431,0.892264297,0.874311747,0.397916585,9047.122285
284.7,41.42,27.81,1002.7,26.8,299.95,-0.32,0.10098,460,733.15,1.73,1.8313,1675.451361,1.812987,610.8,883.95,1.05,0.10235,1673418,77623,100.3287659,18.13527431,0.892264297,0.875020597,0.396511065,9079.191781
285.4,42.26,27.77,1002.7,26.8,299.95,-0.32,0.10098,460,733.15,1.73,1.8313,1674.037177,1.812987,610.6,883.75,1.03,0.10233,1642582,77476,100.1267395,18.13527431,0.892264297,0.874377024,0.398240152,9039.771549
285.1,42.47,27.72,1002.68,26.8,299.95,-0.32,0.10098,460,733.15,1.73,1.8313,1673.949004,1.812987,610.5,883.65,1.04,0.10234,1672960,77375,100.1141434,18.13527431,0.892264297,0.874455833,0.398340829,9037.486847
284.8,42.2,27.75,1002.72,26.6,299.75,-0.32,0.10098,459.9,733.05,1.73,1.8313,1674.215712,1.812987,611.2,884.35,1,0.1023,1680242,77535,100.1522446,18.13527431,0.891463569,0.873758561,0.397100525,9065.714537
284.9,41.92,27.78,1002.68,26.6,299.75,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.114378,1.812987,610.1,883.25,1.04,0.10234,1680872,77421,99.99491119,18.13527431,0.891463569,0.874410904,0.39782488,9049.207792
284.7,42.07,27.76,1002.66,26.6,299.75,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.335799,1.812987,610.8,883.95,1.06,0.10236,1648254,77461,100.0265427,18.13527431,0.891463569,0.873804763,0.397340318,9060.243414
285,42.17,27.68,1002.65,26.6,299.75,-0.32,0.10098,459.8,732.95,1.73,1.8313,1673.340926,1.812987,610.5,883.65,1.04,0.10234,1628553,77565,100.0272751,18.13527431,0.891669355,0.874100528,0.397225692,9062.857895
285.2,42.93,27.61,1002.64,26.8,299.95,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.501623,1.812987,610.3,883.45,1.04,0.10234,1624163,77373,100.0502319,18.13527431,0.892470315,0.874415807,0.398490849,9034.084502
285.2,43.51,27.55,1002.62,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1674.242522,1.803087,611,884.15,1.02,0.10232,1663157,77489,100.1560745,18.0362448,0.890289263,0.875138376,0.397894313,9047.628682
284.7,43.82,27.61,1002.62,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.966597,1.803087,610.3,883.45,1.06,0.10236,1611096,77395,100.2595139,18.0362448,0.89088269,0.876415795,0.397679157,9052.523709
284.7,43.79,27.68,1002.62,27.1,300.25,-0.32,0.10098,460.2,733.35,1.73,1.8313,1674.025321,1.812987,611,884.15,1.03,0.10233,1650603,77396,100.1250458,18.13527431,0.893362934,0.873927534,0.397674019,9052.640674
285.2,43.35,27.68,1002.61,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.638045,1.803087,610.9,884.05,1.03,0.10233,1689623,77442,100.2125778,18.0362448,0.891179404,0.875500159,0.398135798,9042.140954
285.1,43.41,27.66,1002.52,27,300.15,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.463621,1.803087,610.9,884.05,1.01,0.10231,1672805,77448,100.1876602,18.0362448,0.889969512,0.875358694,0.397965365,9046.013329
284.5,43.44,27.7,1002.55,26.8,299.95,-0.32,0.10098,460.1,733.25,1.73,1.8313,1673.388564,1.812987,610.5,883.65,1.02,0.10232,1646583,77434,100.0340805,18.13527431,0.892058374,0.874089054,0.397199638,9063.452373
284.8,43.79,27.76,1002.54,26.9,300.05,-0.32,0.10098,460.1,733.25,1.73,1.8313,1674.681731,1.812987,610.6,883.75,1.02,0.10232,1635348,77555,100.2188187,18.13527431,0.892561768,0.874733682,0.39699812,9068.05302
285.6,43.13,27.78,1002.45,26.7,299.85,-0.32,0.10098,460.1,733.25,1.73,1.8313,1674.174162,1.812987,610.7,883.85,1.05,0.10235,1623500,77430,100.1463089,18.13527431,0.891555212,0.874385726,0.398755982,9028.077731
284.9,43.36,27.77,1002.52,26.7,299.85,-0.32,0.10098,460,733.15,1.73,1.8313,1673.728491,1.812987,610.2,883.35,1.04,0.10234,1660996,77475,100.0826416,18.13527431,0.891760971,0.874659006,0.397547596,9055.519481
285.2,43.01,27.9,1002.46,26.9,300.05,-0.32,0.10098,460.1,733.25,1.73,1.8313,1674.764456,1.812987,610.8,883.95,1.03,0.10233,1615571,77552,100.2306366,18.13527431,0.892561768,0.87458045,0.39757108,9054.984572
285,43.04,27.88,1002.39,27.1,300.25,-0.32,0.10098,460.3,733.45,1.73,1.8313,1675.766188,1.812987,610.9,884.05,1.01,0.10231,1621574,77593,100.3737411,18.13527431,0.89315671,0.875014936,0.39708235,9066.129474
284.5,43.04,27.91,1002.42,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.896956,1.803087,610.8,883.95,1.01,0.10231,1655594,77417,100.2495651,18.0362448,0.890973683,0.875722717,0.397286859,9061.462566
285.2,42.56,27.98,1002.44,27.3,300.45,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.985213,1.803087,611,884.15,1.01,0.10231,1732246,77395,100.1193161,18.0362448,0.891064635,0.87496811,0.398377575,9036.653226
284.6,41.88,27.95,1002.43,27.2,300.35,-0.32,0.10098,460.7,733.85,1.73,1.8313,1675.745681,1.812987,611,884.15,1.01,0.10231,1656224,77392,100.3708115,18.13527431,0.892835873,0.874892456,0.397554884,9055.353479
285.1,41.65,27.96,1002.38,27,300.15,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.2555,1.803087,611,884.15,1.01,0.10231,1619285,77300,100.1579285,18.0362448,0.889969512,0.875126229,0.398727317,9028.726763
285.3,41.79,28,1002.41,27,300.15,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.25395,1.803087,611,884.15,1.02,0.10232,1625221,77362,100.1577072,18.0362448,0.890174905,0.875145061,0.398687253,9029.634069
284.6,41.97,28.04,1002.46,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.710303,1.803087,611.2,884.35,1.02,0.10232,1641836,77488,100.2229004,18.0362448,0.89088269,0.875190454,0.397062352,9066.586086
283.9,41.98,27.99,1002.41,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1672.884894,1.803087,611.1,884.25,1.05,0.10235,1659956,77228,99.96212769,18.0362448,0.891179404,0.874291904,0.397419225,9058.444523
285.6,41.8,27.95,1002.38,27.3,300.45,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.264845,1.803087,611,884.15,1.02,0.10232,1660529,77247,100.1592636,18.0362448,0.891476117,0.875151434,0.399700644,9006.740546
284.8,41.5,27.92,1002.4,26.9,300.05,-0.32,0.10098,460.3,733.45,1.73,1.8313,1674.242949,1.812987,610.5,883.65,1.02,0.10232,1605636,77440,100.1561356,18.13527431,0.89214988,0.874588155,0.39758767,9054.606742
284.9,41.58,27.83,1002.42,27,300.15,-0.32,0.10098,460.3,733.45,1.73,1.8313,1675.06951,1.812987,611.2,884.35,1.03,0.10233,1670145,77424,100.2742157,18.13527431,0.892653178,0.874316192,0.397809465,9049.558442
284.9,41.79,27.77,1002.38,27,300.15,-0.32,0.10098,460.2,733.35,1.73,1.8313,1674.148367,1.812987,610.9,884.05,1.06,0.10236,1630703,77493,100.1426239,18.13527431,0.892859239,0.874169041,0.397455254,9057.623377
285.4,41.56,27.86,1002.32,27,300.15,-0.32,0.10098,460.4,733.55,1.73,1.8313,1674.576628,1.812987,610.6,883.75,1.03,0.10233,1625093,77461,100.203804,18.13527431,0.892447213,0.87469201,0.39831727,9038.021374
285.6,41.49,27.94,1002.33,27.1,300.25,-0.32,0.10098,460.5,733.65,1.73,1.8313,1675.260702,1.812987,610.7,883.85,1.02,0.10232,1641081,77514,100.3015289,18.13527431,0.892744547,0.87496091,0.39832386,9037.871849
284,41.15,28.07,1002.29,27,300.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1675.13066,1.803087,611.1,884.25,1.04,0.10234,1619111,77457,100.2829514,18.0362448,0.889764213,0.875586389,0.396383835,9082.105986
285.5,40.91,28.12,1002.28,27,300.15,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.836958,1.803087,610.9,884.05,1.03,0.10233,1666703,77222,100.0981369,18.0362448,0.889969512,0.875031616,0.399690048,9006.979335
284,41.14,28.09,1002.31,27.1,300.25,-0.32,0.10098,460.4,733.55,1.73,1.8313,1674.938772,1.812987,610.7,883.85,1.04,0.10234,1649490,77439,100.2555389,18.13527431,0.892950581,0.874812445,0.396475971,9079.995423
284.3,41.35,28.09,1002.29,27.1,300.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1674.830412,1.803087,611,884.15,1.04,0.10234,1627930,77456,100.2400589,18.0362448,0.89026602,0.875521621,0.396807673,9072.405206
283.9,41.33,28.18,1002.28,27.3,300.45,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.222441,1.803087,610.9,884.05,1.02,0.10232,1577130,77429,100.1532059,18.0362448,0.891064635,0.875237396,0.396387554,9082.020782
284.8,41.32,28.15,1002.24,27.5,300.65,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.56021,1.803087,610.9,884.05,1.01,0.10231,1639428,77199,100.0586014,18.0362448,0.891863619,0.874830184,0.39882886,9026.42802
284.1,41.12,28.14,1002.23,27.5,300.65,-0.32,0.10098,460.9,734.05,1.72,1.8213,1675.409384,1.803087,611.1,884.25,1.02,0.10232,1630238,77371,100.3227692,18.0362448,0.891452053,0.875709751,0.396964153,9068.828933
283.5,40.54,28.28,1002.19,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1673.286399,1.803087,610.9,884.05,1.02,0.10232,1645544,77175,100.0194855,18.0362448,0.891246412,0.874689615,0.397131826,9065
284.3,40.38,28.21,1002.24,27.5,300.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.238089,1.803087,610.7,883.85,1.01,0.10231,1613751,77168,100.1554413,18.0362448,0.890835416,0.875448331,0.398288606,9038.671826
284.5,40.28,28.23,1002.21,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1675.237257,1.803087,611.3,884.45,1.01,0.10231,1638937,77443,100.2981796,18.0362448,0.891246412,0.875368046,0.397153477,9064.5058
284.5,40.26,28.22,1002.2,27.3,300.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.474814,1.803087,611.1,884.25,1.04,0.10234,1655019,77281,100.046402,18.0362448,0.890448124,0.874617746,0.397986009,9045.544112
284.4,40.18,28.26,1002.19,27.4,300.55,-0.32,0.10098,460.9,734.05,1.72,1.8213,1675.521963,1.803087,611.1,884.25,1.05,0.10235,1665932,77363,100.3388519,18.0362448,0.890949972,0.875834766,0.397424427,9058.325949
283.2,40.11,28.31,1002.2,27.4,300.55,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.799094,1.803087,610.9,884.05,1.02,0.10232,1612852,77277,100.0927277,18.0362448,0.890949972,0.874989725,0.39618795,9086.596398
284.4,40.28,28.39,1002.2,27.6,300.75,-0.32,0.10098,461,734.15,1.72,1.8213,1674.382605,1.803087,611,884.15,1.02,0.10232,1647118,77090,100.1760864,18.0362448,0.891748561,0.875220308,0.398831832,9026.360759
283.1,39.95,28.43,1002.18,27.7,300.85,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.555853,1.803087,611.1,884.25,1.03,0.10233,1641786,77226,100.2008362,18.0362448,0.891839292,0.875230615,0.396309603,9083.807135
284.6,40.04,28.42,1002.16,27.7,300.85,-0.32,0.10098,461.4,734.55,1.72,1.8213,1674.158568,1.803087,611.1,884.25,1.03,0.10233,1640395,77091,100.1440811,18.0362448,0.891428022,0.87499823,0.399107128,9020.134575
283.4,39.9,28.45,1002.18,27.6,300.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1675.43833,1.803087,611.1,884.25,1.01,0.10231,1663843,77393,100.3269043,18.0362448,0.891131719,0.875706909,0.395873501,9093.814044
284.7,39.96,28.48,1002.15,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.882651,1.803087,611.2,884.35,1.01,0.10231,1667928,77056,99.96180725,18.0362448,0.891040867,0.874100873,0.399428706,9012.872497
283.4,39.94,28.54,1002.2,27.5,300.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1676.421477,1.803087,611.1,884.25,1,0.1023,1642215,77415,100.4673538,18.0362448,0.890835416,0.876261115,0.395761,9096.399083
283.5,40.29,28.49,1002.19,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1673.087782,1.803087,611.4,884.55,1.03,0.10233,1590904,77147,99.99111176,18.0362448,0.891246412,0.874038814,0.397275962,9061.711111
284.2,40.22,28.45,1002.21,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.705443,1.803087,611,884.15,1.04,0.10234,1652921,77255,100.2222061,18.0362448,0.891040867,0.875448565,0.39770014,9052.046094
283.2,39.94,28.36,1002.21,27.6,300.75,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.783255,1.803087,611,884.15,1.01,0.10231,1592948,77327,100.2333221,18.0362448,0.891337238,0.875434822,0.395931773,9092.475636
283.8,40.22,28.28,1002.17,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1673.708678,1.803087,611.6,884.75,1.04,0.10234,1614261,77207,100.0798111,18.0362448,0.891246412,0.874200647,0.397387298,9059.172304
284.2,40.16,28.31,1002.17,27.6,300.75,-0.32,0.10098,461,734.15,1.72,1.8213,1674.706564,1.803087,611.3,884.45,1.02,0.10232,1627548,77284,100.2223663,18.0362448,0.891748561,0.875077535,0.397550907,9055.444053
283.7,40.36,28.29,1002.17,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.64913,1.803087,611.1,884.25,1,0.1023,1666506,77294,100.0713043,18.0362448,0.891040867,0.8746409,0.396800143,9072.57737
284.7,40.39,28.32,1002.22,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1675.101019,1.803087,611.3,884.45,1.01,0.10231,1661601,77221,100.278717,18.0362448,0.891040867,0.875288419,0.398575237,9032.17176
283.1,40.17,28.19,1002.23,27.5,300.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.93923,1.803087,610.9,884.05,1.02,0.10232,1641617,77342,100.1127472,18.0362448,0.890835416,0.875071723,0.395715205,9097.451784
284.6,40.42,28.16,1002.2,27.4,300.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.551932,1.803087,611.1,884.25,1.02,0.10232,1636841,77176,100.0574188,18.0362448,0.890333824,0.87462345,0.398667559,9030.080112
283.6,40.59,28.18,1002.2,27.5,300.65,-0.31,0.10099,461,734.15,1.72,1.8213,1674.86582,1.803087,611.1,884.25,1.01,0.10231,1628989,77343,100.2451172,18.03445886,0.891201575,0.875372362,0.396408976,9081.529972
283.7,40.54,28.17,1002.18,27.6,300.75,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.217612,1.803087,610.7,883.85,1.02,0.10232,1651586,77176,100.0096588,18.0362448,0.891337238,0.874871,0.39740684,9058.726824
283.3,40.44,28.23,1002.18,27.7,300.85,-0.32,0.10098,461.4,734.55,1.72,1.8213,1675.496756,1.803087,611.2,884.35,1.01,0.10231,1628655,77127,100.3352509,18.0362448,0.891428022,0.875630359,0.397098643,9065.757501
282.9,40.39,28.22,1002.12,27.7,300.85,-0.32,0.10098,461.5,734.65,1.72,1.8213,1674.006094,1.803087,611.3,884.45,1.02,0.10232,1672031,77175,100.1222992,18.0362448,0.891222529,0.874667723,0.396291335,9084.225875
283.8,40.36,28.21,1002.12,27.7,300.85,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.991568,1.803087,610.9,884.05,1.01,0.10231,1661208,77084,100.120224,18.0362448,0.891222529,0.875082607,0.398021393,9044.739958
282.8,40.56,28.24,1002.14,27.8,300.95,-0.32,0.10098,461.5,734.65,1.72,1.8213,1675.335471,1.803087,611.5,884.65,1,0.1023,1634253,77372,100.3122101,18.0362448,0.891724325,0.875184323,0.395142596,9110.635078
283.4,40.52,28.28,1002.12,27.6,300.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1671.781798,1.803087,611,884.15,1.02,0.10232,1607241,76948,99.80454254,18.0362448,0.891131719,0.873696898,0.398162887,9041.525759
283.3,40.72,28.34,1002.16,27.7,300.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1675.541136,1.803087,611,884.15,1.03,0.10233,1651023,77368,100.3415909,18.0362448,0.891633609,0.875917144,0.395861687,9094.085422
282.9,40.65,28.36,1002.21,27.8,300.95,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.91477,1.803087,611.5,884.65,1.04,0.10234,1646121,77194,100.1092529,18.0362448,0.892135732,0.874432137,0.396193795,9086.462354
283.2,40.13,28.42,1002.15,27.9,301.05,-0.31,0.10099,461.6,734.75,1.72,1.8213,1674.85295,1.803087,611.2,884.35,1.03,0.10233,1641643,77137,100.2432785,18.03445886,0.891975752,0.875293598,0.396907012,9070.134534
282.1,40.54,28.46,1002.17,28.2,301.35,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.589766,1.803087,611.3,884.45,1.03,0.10233,1598434,77151,100.2056808,18.0362448,0.893321491,0.875028959,0.39529361,9107.154555
283.7,40.59,28.51,1002.11,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1672.308379,1.793187,611.9,885.05,1.04,0.10234,1625282,76811,99.87976837,17.93721529,0.890529073,0.874158653,0.399295287,9015.884032
282.4,40.63,28.54,1002.09,28.1,301.25,-0.32,0.10098,461.6,734.75,1.72,1.8213,1674.206313,1.803087,611.5,884.65,1.03,0.10233,1635414,77146,100.1509018,18.0362448,0.893025051,0.874583088,0.395739633,9096.890227
283,40.43,28.58,1002.06,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1672.487982,1.793187,611.7,884.85,1.02,0.10232,1649761,76889,99.90542603,17.93721529,0.890529073,0.874446688,0.397906002,9047.362898
283.2,39.75,28.6,1002.02,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.346075,1.803087,611.7,884.85,1.02,0.10232,1644935,77039,100.1708679,18.0362448,0.892819095,0.874423644,0.397411911,9058.611229
282.6,39.95,28.61,1001.99,27.8,300.95,-0.32,0.10098,461.5,734.65,1.72,1.8213,1672.67565,1.803087,611.8,884.95,1,0.1023,1660736,77060,99.93223572,18.0362448,0.891724325,0.873294665,0.396461865,9080.318471
284.3,39.65,28.7,1002,27.8,300.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.192725,1.803087,611.4,884.55,1,0.1023,1644706,77019,100.0061035,18.0362448,0.891929981,0.874041167,0.39905913,9021.219486
283.3,39.67,28.68,1002.05,27.9,301.05,-0.32,0.10098,461.6,734.75,1.72,1.8213,1675.265402,1.803087,611.4,884.55,1.01,0.10231,1643102,77418,100.3022003,18.0362448,0.892020628,0.875273801,0.395606022,9099.962584
283.6,39.64,28.67,1002,28,301.15,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.028845,1.803087,611.8,884.95,1.02,0.10232,1635310,77053,100.1255493,18.0362448,0.892316931,0.874127148,0.397900918,9047.478491
283.4,39.5,28.65,1001.96,28.1,301.25,-0.32,0.10098,461.8,734.95,1.72,1.8213,1675.125853,1.803087,611.6,884.75,1.04,0.10234,1569481,77157,100.2822647,18.0362448,0.892613234,0.875030027,0.397084358,9066.083627
282.6,39.42,28.66,1001.93,28.1,301.25,-0.32,0.10098,461.9,735.05,1.72,1.8213,1674.022757,1.803087,611.3,884.45,1.02,0.10232,1648621,77111,100.1246796,18.0362448,0.892407468,0.874677476,0.396199652,9086.328025
282.8,39.09,28.76,1001.94,28.2,301.35,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.681944,1.793187,611.8,884.95,1.03,0.10233,1643974,77012,100.2188492,17.93721529,0.890413882,0.875642599,0.396989729,9068.244696
282.3,38.7,28.69,1001.92,28.1,301.25,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.379431,1.803087,611.5,884.65,1.01,0.10231,1664676,77096,100.0327759,18.0362448,0.892407468,0.874059446,0.395856062,9094.214665
283.7,39.21,28.63,1001.89,28,301.15,-0.32,0.10098,461.6,734.75,1.72,1.8213,1672.669188,1.803087,611.7,884.85,1.05,0.10235,1637418,76895,99.93131256,18.0362448,0.892522724,0.873500232,0.398859097,9025.743743
282.7,39.31,28.75,1001.86,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.538016,1.803087,611.5,884.65,1.02,0.10232,1605140,77259,100.198288,18.0362448,0.892819095,0.874757467,0.395580608,9100.547223
282.7,39.26,28.88,1001.92,28.1,301.25,-0.32,0.10098,461.8,734.95,1.71,1.8113,1673.525923,1.793187,611.7,884.85,1.04,0.10234,1632865,77009,100.0537033,17.93721529,0.890118407,0.875095547,0.39686481,9071.099045
282.3,39.03,28.95,1001.86,28.2,301.35,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.162093,1.793187,611.8,884.95,1.02,0.10232,1737754,77042,100.1445847,17.93721529,0.890824685,0.875318121,0.396133524,9087.844846
282.8,38.8,29.05,1001.89,28.4,301.55,-0.31,0.10099,461.7,734.85,1.72,1.8213,1672.835226,1.803087,611.6,884.75,1.01,0.10231,1679241,76936,99.95503235,18.03445886,0.894281986,0.873629662,0.397381888,9059.295615
282.8,39.09,29.05,1001.84,28.2,301.35,-0.32,0.10098,462.1,735.25,1.72,1.8213,1674.012182,1.803087,611.4,884.55,1.02,0.10232,1641387,76941,100.1231689,18.0362448,0.892497964,0.874560507,0.397356065,9059.884371
282.7,38.85,29.06,1001.83,28.3,301.45,-0.32,0.10098,462,735.15,1.72,1.8213,1674.503783,1.803087,611.8,884.95,1.02,0.10232,1604682,77118,100.1933975,18.0362448,0.893205841,0.874405198,0.396303874,9083.938451
281.4,39,29.11,1001.83,28.4,301.55,-0.32,0.10098,462.2,735.35,1.71,1.8113,1674.23355,1.793187,611.6,884.75,1.01,0.10231,1615116,77008,100.1547928,17.93721529,0.890799437,0.87556202,0.395044951,9112.886994
283.3,38.93,29.15,1001.79,28.3,301.45,-0.32,0.10098,462,735.15,1.71,1.8113,1673.107329,1.793187,612,885.15,1.01,0.10231,1620360,76769,99.99390411,17.93721529,0.890709357,0.874457622,0.398950449,9023.677021
281.6,38.27,29.19,1001.83,28.2,301.35,-0.32,0.10098,461.9,735.05,1.72,1.8213,1674.571341,1.803087,611.2,884.35,1.07,0.10237,1660113,77222,100.2030487,18.0362448,0.892909538,0.875207868,0.394230184,9131.720881
283,38.2,29.1,1001.84,28.4,301.55,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.585341,1.793187,611.7,884.85,1.04,0.10234,1618471,76786,99.91933441,17.93721529,0.891004832,0.874543425,0.398439749,9035.24311
281.7,37.92,29.07,1001.82,28.4,301.55,-0.32,0.10098,462.3,735.45,1.72,1.8213,1675.355498,1.803087,611.8,884.95,1.03,0.10233,1587184,77176,100.3150711,18.0362448,0.893090297,0.874923168,0.394605241,9123.041534
283.1,38,29.03,1001.81,28.3,301.45,-0.31,0.10099,462.2,735.35,1.72,1.8213,1672.933226,1.803087,611.5,884.65,1.04,0.10234,1648018,76880,99.96903229,18.03445886,0.892749215,0.873857086,0.398093202,9043.108442
283,37.99,29.02,1001.82,28.3,301.45,-0.32,0.10098,462.3,735.45,1.72,1.8213,1675.572859,1.803087,611.8,884.95,1.06,0.10236,1581882,77239,100.3461227,18.0362448,0.892588417,0.875109443,0.396102935,9088.546643
282.3,38.19,29.05,1001.79,28.3,301.45,-0.32,0.10098,462.2,735.35,1.72,1.8213,1673.957495,1.803087,612,885.15,1.07,0.10237,1603095,77066,100.1153564,18.0362448,0.89279413,0.873962333,0.396010159,9090.675877
282.4,37.95,29.03,1001.75,28.4,301.55,-0.32,0.10098,462.3,735.45,1.72,1.8213,1674.831908,1.803087,611.8,884.95,1.05,0.10235,1647390,76896,100.2402725,18.0362448,0.893090297,0.874656379,0.39702624,9067.410765
282.7,37.6,28.98,1001.78,28.4,301.55,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.227118,1.793187,612.2,885.35,1.04,0.10234,1601448,76999,100.0110168,17.93721529,0.891004832,0.874365328,0.396916352,9069.921118
282.9,38.37,28.97,1001.75,28.4,301.55,-0.31,0.10099,462.2,735.35,1.71,1.8113,1672.948233,1.793187,611.7,884.85,1.03,0.10233,1664014,76898,99.97117615,17.93543915,0.890754567,0.874736734,0.397718846,9051.620361
282.5,38.61,28.94,1001.69,28.4,301.55,-0.31,0.10099,462.2,735.35,1.72,1.8213,1674.284552,1.803087,611.8,884.95,1.04,0.10234,1681104,77072,100.1620789,18.03445886,0.893251232,0.874316305,0.396259868,9084.947257
281.7,38.96,28.84,1001.72,28.5,301.65,-0.31,0.10099,462.2,735.35,1.71,1.8113,1673.171522,1.793187,611.8,884.95,1.08,0.10238,1614846,76835,100.0030746,17.93543915,0.891255412,0.874855728,0.396356531,9082.731629
282,39.37,28.8,1001.62,28.5,301.65,-0.31,0.10099,462.3,735.45,1.71,1.8113,1674.676069,1.793187,612.1,885.25,1.06,0.10236,1648362,76773,100.2180099,17.93543915,0.891049959,0.875365902,0.397099065,9065.747872
280.7,40.11,28.83,1001.69,28.6,301.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.224661,1.793187,612.4,885.55,1.06,0.10236,1597112,76946,100.0106659,17.93721529,0.89200713,0.874181464,0.394379772,9128.257214
283.9,39.46,28.89,1001.66,28.6,301.75,-0.31,0.10099,462.2,735.35,1.71,1.8113,1672.633032,1.793187,611.9,885.05,1.04,0.10234,1643301,76684,99.92614746,17.93543915,0.891756488,0.874349401,0.400238536,8994.636139
280.8,39.1,28.99,1001.63,28.4,301.55,-0.31,0.10099,462.1,735.25,1.72,1.8213,1675.820822,1.803087,611.6,884.75,1.06,0.10236,1590244,77264,100.381546,18.03445886,0.893457193,0.875475717,0.39289652,9162.717949
281.8,39.24,29.03,1001.66,28.7,301.85,-0.31,0.10099,462.2,735.35,1.71,1.8113,1672.332678,1.793187,612.7,885.85,1.09,0.10239,1599457,76707,99.88323975,17.93543915,0.892257796,0.873383372,0.397158862,9064.382896
280.4,39.24,29.09,1001.67,28.8,301.95,-0.31,0.10099,462.5,735.65,1.71,1.8113,1674.261855,1.793187,611.4,884.55,1.09,0.10239,1632621,76919,100.1588364,17.93543915,0.892141793,0.875958857,0.394096563,9134.817047
279.9,37.24,29.04,1001.66,29,302.15,-0.31,0.10099,462.7,735.85,1.71,1.8113,1673.614684,1.793187,612.5,885.65,1.13,0.10243,1571879,76674,100.0663834,17.93543915,0.892732713,0.874437914,0.394650852,9121.987138
282.1,37.62,28.99,1001.61,29,302.15,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.805403,1.793187,613,886.15,1.14,0.10244,1610435,76520,99.80791473,17.93721529,0.892777682,0.872838506,0.398553284,9032.669266
281.6,36.87,28.87,1001.61,28.9,302.05,-0.31,0.10099,462.5,735.65,1.71,1.8113,1674.011061,1.793187,612.1,885.25,1.12,0.10242,1656764,76975,100.1230087,17.93543915,0.892643073,0.875094645,0.395495203,9102.512429
282.1,37.19,28.86,1001.58,28.6,301.75,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.116866,1.793187,612,885.15,1.12,0.10242,1662608,76724,99.85240936,17.93721529,0.890979472,0.87409313,0.397493578,9056.750089
282.3,37.53,28.84,1001.62,28.6,301.75,-0.31,0.10099,462.6,735.75,1.71,1.8113,1676.079413,1.793187,612.2,885.35,1.1,0.1024,1631517,77201,100.4184875,17.93543915,0.890934593,0.87615623,0.395317663,9106.600425
281.1,37.75,28.78,1001.61,28.7,301.85,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.323462,1.793187,612.3,885.45,1.09,0.10239,1625222,76848,100.0247803,17.93721529,0.891274743,0.874409778,0.395445414,9103.658485
280.8,37.83,28.85,1001.58,28.8,301.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.949805,1.793187,612.3,885.45,1.07,0.10237,1671845,76729,100.1142578,17.93721529,0.891570013,0.874737922,0.395636028,9099.272436
280.1,37.7,28.89,1001.56,28.9,302.05,-0.31,0.10099,462.8,735.95,1.71,1.8113,1674.127486,1.793187,612.5,885.65,1.05,0.10235,1654326,76807,100.1396408,17.93543915,0.892025896,0.874580774,0.394248976,9131.285612
281.8,37.7,28.97,1001.59,29.1,302.25,-0.31,0.10099,462.7,735.85,1.71,1.8113,1672.051871,1.793187,612.3,885.45,1.03,0.10233,1578906,76540,99.84312439,17.93543915,0.89323413,0.873543915,0.39802541,9044.648687
281.5,37.27,28.91,1001.62,29.1,302.25,-0.31,0.10099,462.7,735.85,1.71,1.8113,1674.002249,1.793187,612.2,885.35,1.04,0.10234,1618643,76863,100.1217499,17.93543915,0.89323413,0.874820284,0.395930844,9092.49698
280.9,37.77,28.8,1001.57,29,302.15,-0.32,0.10098,463,736.15,1.71,1.8113,1672.420905,1.793187,612,885.15,1.06,0.10236,1585884,76628,99.89584351,17.93721529,0.892160555,0.874153277,0.39629858,9084.059808
282.2,37.89,28.82,1001.55,28.9,302.05,-0.31,0.10099,463,736.15,1.71,1.8113,1674.345915,1.793187,612.7,885.85,1.06,0.10236,1654604,76737,100.170845,17.93543915,0.891614919,0.874506892,0.39756712,9055.07477
281.3,37.74,28.75,1001.58,28.8,301.95,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.401434,1.793187,612,885.15,1.06,0.10236,1661322,76961,100.0359192,17.93721529,0.891775492,0.874729168,0.395145734,9110.562744
281.6,38.41,28.73,1001.55,28.7,301.85,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.966811,1.793187,612.5,885.65,1.05,0.10235,1611068,76798,100.2595444,17.93721529,0.891274743,0.875073036,0.396406719,9081.581676
280.3,38.63,28.81,1001.54,29,302.15,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.269522,1.793187,612.4,885.55,1.03,0.10233,1653370,76762,100.0170746,17.93721529,0.892983581,0.874148511,0.394761766,9119.424188
281.3,38.59,28.91,1001.54,29.1,302.25,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.928343,1.793187,612.5,885.65,1.01,0.10231,1614501,76472,99.8254776,17.93721529,0.893279124,0.873209644,0.397672492,9052.675435
281.2,38.75,29,1001.55,29.2,302.35,-0.31,0.10099,462.8,735.95,1.71,1.8113,1673.799948,1.793187,612.6,885.75,1,0.1023,1638043,76753,100.0928497,17.93543915,0.893529658,0.874178744,0.396075723,9089.171053
279.2,38.18,29.02,1001.56,29.1,302.25,-0.31,0.10099,462.9,736.05,1.71,1.8113,1672.180418,1.793187,612.1,885.25,1.04,0.10234,1630364,76685,99.86148834,17.93543915,0.892822311,0.873861356,0.393607404,9146.169413
280.3,37.66,29.05,1001.57,29.8,302.95,-0.32,0.10098,463.3,736.45,1.7,1.8013,1674.191947,1.783287,613.4,886.55,1.05,0.10235,1646961,76516,100.1488495,17.83818578,0.893034484,0.874741986,0.396030931,9090.199072
281.5,38.78,28.97,1001.55,28.8,301.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1670.501501,1.793187,611.9,885.05,1.03,0.10233,1587260,76573,99.62164307,17.93721529,0.891570013,0.873075935,0.397430327,9058.191474
281.6,39.83,29.04,1001.54,28.8,301.95,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.202689,1.793187,612,885.15,1.06,0.10236,1664041,76755,99.8646698,17.93721529,0.892186732,0.874025021,0.396628796,9076.496804
280,38.85,29.05,1001.47,28.9,302.05,-0.32,0.10098,462.6,735.75,1.71,1.8113,1674.147513,1.793187,613.2,886.35,1.04,0.10234,1567052,77027,100.1425018,17.93721529,0.892482207,0.873796334,0.392982594,9160.711071
282.2,40.3,28.99,1001.47,29,302.15,-0.32,0.10098,462.8,735.95,1.71,1.8113,1671.359785,1.793187,612.6,885.75,1.03,0.10233,1670104,76441,99.74425507,17.93721529,0.892571878,0.872803441,0.399106607,9020.14635
281.4,38.66,29.03,1001.46,28.7,301.85,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.753134,1.793187,612.1,885.25,1,0.1023,1611280,77050,100.2290192,17.93721529,0.891685658,0.875292298,0.394829612,9117.857143
282.1,38.89,29.02,1001.41,28.7,301.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.39604,1.793187,612.1,885.25,0.98,0.10228,1660735,76792,100.0351486,17.93721529,0.891480153,0.874456805,0.397141594,9064.777029
281.5,39.29,29.03,1001.38,28.5,301.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.903288,1.793187,611.9,885.05,1,0.1023,1654752,76864,100.1076126,17.93721529,0.890479022,0.875015861,0.395925693,9092.615275
281.9,38.47,29.06,1001.38,28.6,301.75,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.457564,1.793187,612.3,885.45,0.99,0.10229,1662125,76838,100.0439377,17.93721529,0.891390251,0.874290797,0.396622448,9076.642072
282.5,38.09,29.08,1001.43,28.6,301.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.210059,1.793187,612,885.15,0.99,0.10229,1614254,76675,99.86572266,17.93721529,0.891184814,0.873891,0.398311582,9038.150442
281.3,38.38,29.11,1001.36,28.7,301.85,-0.32,0.10098,462.8,735.95,1.71,1.8113,1675.456435,1.793187,611.9,885.05,1.04,0.10234,1603116,77068,100.3294907,17.93721529,0.891069427,0.876005156,0.39459712,9123.229293
281.2,37.89,29.13,1001.33,28.9,302.05,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.458662,1.793187,612.4,885.55,1.01,0.10231,1626671,76648,99.90123749,17.93721529,0.891865284,0.873632544,0.396618307,9076.736842
281.2,37.46,29.18,1001.37,28.8,301.95,-0.31,0.10099,462.8,735.95,1.71,1.8113,1673.484107,1.793187,612.3,885.45,0.99,0.10229,1668436,76641,100.0477295,17.93543915,0.891525105,0.874306378,0.396654532,9075.907895
280.4,37.28,29.27,1001.34,28.9,302.05,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.84046,1.793187,612.2,885.35,0.97,0.10227,1598615,76821,99.95578003,17.93721529,0.892276471,0.873999842,0.394599309,9123.178673
282.6,37.22,29.29,1001.36,29,302.15,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.694022,1.793187,612.4,885.55,0.97,0.10227,1645560,76614,99.93486023,17.93721529,0.892366169,0.873691828,0.398769825,9027.764331
280,37.03,29.33,1001.34,29,302.15,-0.32,0.10098,462.9,736.05,1.71,1.8113,1674.171439,1.793187,612,885.15,1,0.1023,1607339,76924,100.1459198,17.93721529,0.892366169,0.875062197,0.393508791,9148.461429
281.5,37.25,29.42,1001.36,28.9,302.05,-0.31,0.10099,462.9,736.05,1.71,1.8113,1671.611166,1.793187,612.5,885.65,1.01,0.10231,1679700,76470,99.78016663,17.93543915,0.891820361,0.873023019,0.397965639,9046.007105
280.7,37.21,29.51,1001.32,29,302.15,-0.32,0.10098,462.9,736.05,1.71,1.8113,1675.149939,1.793187,612.1,885.25,1.02,0.10232,1631380,76930,100.2857056,17.93721529,0.892366169,0.875564383,0.394461796,9126.359102
279.9,36.98,29.56,1001.32,29,302.15,-0.31,0.10099,462.8,735.95,1.71,1.8113,1672.271689,1.793187,612.7,885.85,1,0.1023,1649234,76596,99.87452698,17.93543915,0.892526919,0.873169772,0.395052737,9112.707395
