Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281.5,37.1,29.63,1001.27,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.930823,1.793187,612.5,885.65,1.02,0.10232,1628959,76528,99.96868896,17.93721529,0.893073157,0.873818795,0.397664024,9052.868206
280.3,36.49,29.76,1001.27,29.1,302.25,-0.31,0.10099,463.1,736.25,1.71,1.8113,1673.409552,1.793187,611.8,884.95,1.01,0.10231,1641499,76801,100.0370789,17.93543915,0.892410872,0.874856948,0.394561304,9124.057438
282.1,36.75,29.75,1001.29,29,302.15,-0.32,0.10098,463.1,736.25,1.71,1.8113,1673.385359,1.793187,612.5,885.65,1.01,0.10231,1614181,76692,100.0336227,17.93721529,0.891955035,0.874066036,0.397659434,9052.972705
281,36.62,29.76,1001.27,29.1,302.25,-0.32,0.10098,463,736.15,1.71,1.8113,1674.500258,1.793187,612.6,885.75,1.01,0.10231,1606755,76810,100.192894,17.93721529,0.892661508,0.87460945,0.395500304,9102.395018
280.7,36.27,29.6,1001.28,29,302.15,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.750845,1.793187,612.4,885.55,0.99,0.10229,1662843,76727,99.94297791,17.93721529,0.892366169,0.873764746,0.395505441,9102.276808
281.1,36.14,29.67,1001.23,28.9,302.05,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.56021,1.793187,612.2,885.35,0.99,0.10229,1643492,76600,100.0586014,17.93721529,0.891865284,0.874461994,0.396725707,9074.279616
280.4,36.12,29.64,1001.23,28.8,301.95,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.65885,1.793187,612.5,885.65,0.98,0.10228,1635143,76883,100.0726929,17.93721529,0.891981064,0.874167302,0.394281096,9130.541726
281.9,36.37,29.6,1001.21,29,302.15,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.812453,1.793187,612.3,885.45,0.98,0.10228,1566363,76494,99.80892181,17.93721529,0.892777682,0.87330433,0.398406093,9036.006385
280.3,37.18,29.54,1001.24,29,302.15,-0.31,0.10099,462.9,736.05,1.71,1.8113,1675.188017,1.793187,612.8,885.95,0.98,0.10228,1620585,76923,100.2911453,17.93543915,0.89232122,0.874731648,0.393935529,9138.551195
280.6,37.02,29.53,1001.26,29.3,302.45,-0.31,0.10099,463.2,736.35,1.71,1.8113,1672.110777,1.793187,612.7,885.85,1.02,0.10232,1678206,76526,99.85153961,17.93543915,0.893207192,0.873114614,0.396402989,9081.667142
281.2,36.52,29.52,1001.23,29.2,302.35,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.502905,1.793187,612.1,885.25,1.04,0.10234,1636273,76501,100.050415,17.93721529,0.89233988,0.874638206,0.397380426,9059.328947
280.9,36.67,29.49,1001.24,29,302.15,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.235823,1.793187,612.9,886.05,1.02,0.10232,1624845,76715,100.0122604,17.93721529,0.89174961,0.873554091,0.39584915,9094.373443
281,36.49,29.54,1001.2,28.8,301.95,-0.32,0.10098,463,736.15,1.71,1.8113,1673.623709,1.793187,612,885.15,1.04,0.10234,1571598,76719,100.0676727,17.93721529,0.891159341,0.874820058,0.395969426,9091.611032
280.8,36.67,29.6,1001.15,28.8,301.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.836455,1.793187,612.6,885.75,1.07,0.10237,1607439,76787,99.95520782,17.93721529,0.891570013,0.873751129,0.395337189,9106.150641
281.7,35.98,29.75,1001.16,28.8,301.95,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.064848,1.793187,612.2,885.35,1.05,0.10235,1612683,76606,99.84497833,17.93721529,0.891775492,0.873702113,0.397541368,9055.661342
282,36.07,29.98,1001.16,28.8,301.95,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.163962,1.793187,612.1,885.25,1.02,0.10232,1652014,76804,100.1448517,17.93721529,0.891775492,0.874986485,0.396938786,9069.408511
281.1,36.11,30.26,1001.13,28.7,301.85,-0.31,0.10099,462.7,735.85,1.71,1.8113,1672.33882,1.793187,612.1,885.25,1,0.1023,1638229,76798,99.88411713,17.93543915,0.891229849,0.873875412,0.395702872,9097.735326
281.6,34.75,30.47,1001.18,28.9,302.05,-0.32,0.10098,462.9,736.05,1.71,1.8113,1674.325514,1.793187,612.3,885.45,1.01,0.10231,1645787,76734,100.1679306,17.93721529,0.891865284,0.874839636,0.396737343,9074.013494
279.5,34.47,30.54,1001.15,29.1,302.25,-0.32,0.10098,463,736.15,1.71,1.8113,1673.772284,1.793187,612.3,885.45,1,0.1023,1614963,76831,100.0888977,17.93721529,0.892661508,0.874495298,0.393281569,9153.747048
281.8,33.82,30.74,1001.11,29.1,302.25,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.853735,1.793187,612.5,885.65,0.99,0.10229,1619204,76419,99.81481934,17.93721529,0.892250238,0.873126254,0.398655634,9030.350248
280.1,33.7,30.93,1001.12,29.1,302.25,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.661544,1.793187,612.3,885.45,0.99,0.10229,1656267,76933,100.2159348,17.93721529,0.892455826,0.874997084,0.393603279,9146.265262
281.1,33.21,31.12,1001.14,29,302.15,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.768019,1.793187,612.4,885.55,0.99,0.10229,1636463,76480,99.80257416,17.93721529,0.89174961,0.873186886,0.397348185,9060.064034
281,32.94,31.21,1001.1,29,302.15,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.958746,1.793187,612.1,885.25,1.03,0.10233,1579323,76821,100.2583923,17.93721529,0.89154428,0.875472174,0.395443673,9103.698577
280.8,33.44,31.27,1001.15,29,302.15,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.731085,1.793187,612.8,885.95,1.01,0.10231,1650453,76758,99.94015503,17.93721529,0.891955035,0.873348649,0.395486552,9102.711538
281.6,33.4,31.13,1001.15,29,302.15,-0.32,0.10098,463.3,736.45,1.71,1.8113,1673.932928,1.793187,612.1,885.25,1,0.1023,1542953,76657,100.1118469,17.93721529,0.89154428,0.874811403,0.397135855,9064.908026
280,33.7,31.18,1001.09,29.1,302.25,-0.31,0.10099,463.2,736.35,1.71,1.8113,1673.741362,1.793187,612.6,885.75,1.01,0.10231,1635185,76717,100.0844803,17.93543915,0.892205295,0.874164122,0.394570568,9123.843214
282.1,34.44,31.05,1001.1,28.9,302.05,-0.31,0.10099,463.3,736.45,1.71,1.8113,1671.575545,1.793187,612.2,885.35,1.04,0.10234,1597190,76468,99.77507782,17.93543915,0.890999163,0.873394547,0.398824309,9026.531017
280.4,33.35,31.35,1001.08,28.9,302.05,-0.31,0.10099,463.1,736.25,1.71,1.8113,1674.716391,1.793187,612.3,885.45,1.03,0.10233,1673486,76812,100.2237701,17.93543915,0.891409573,0.8751084,0.394645544,9122.109843
281.2,32.95,31.52,1001.13,29.1,302.25,-0.31,0.10099,463.2,736.35,1.71,1.8113,1672.506728,1.793187,612.7,885.85,1.02,0.10232,1610120,76592,99.90810394,17.93543915,0.892205295,0.873347497,0.396908293,9070.105263
281.3,32.16,31.67,1001.05,29.2,302.35,-0.31,0.10099,463.3,736.45,1.71,1.8113,1674.354086,1.793187,612.3,885.45,1.03,0.10233,1667401,76680,100.1720123,17.93543915,0.892500483,0.874895964,0.396593777,9077.298258
280.1,32.75,31.56,1001.06,29,302.15,-0.32,0.10098,463.3,736.45,1.71,1.8113,1673.155287,1.793187,612.3,885.45,1.04,0.10234,1561405,76682,100.0007553,17.93721529,0.89154428,0.874212165,0.394891644,9116.424848
282.2,32.83,31.94,1001.01,28.9,302.05,-0.32,0.10098,463,736.15,1.71,1.8113,1672.735197,1.793187,612.4,885.55,1.02,0.10232,1668038,76591,99.94074249,17.93721529,0.891659832,0.873814839,0.398324974,9037.846563
280.3,31.77,32.2,1000.99,28.9,302.05,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.586615,1.793187,612.1,885.25,1,0.1023,1635207,77025,100.2052307,17.93721529,0.891454476,0.875194704,0.393413862,9150.668926
280.9,31.98,32.31,1001.05,29.2,302.35,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.69747,1.793187,612.7,885.85,0.98,0.10228,1560015,76429,99.79249573,17.93721529,0.892751096,0.872792438,0.397330432,9060.46885
280,31.88,32.46,1000.99,29.2,302.35,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.841147,1.793187,612.4,885.55,1,0.1023,1652269,76739,100.2415924,17.93721529,0.89233988,0.875011291,0.39445745,9126.459643
280.9,31.08,32.87,1000.94,29.3,302.45,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.660246,1.793187,612.7,885.85,1.01,0.10231,1665046,76392,99.78717804,17.93721529,0.893252186,0.872829754,0.397522876,9056.082592
281.1,30.77,33.13,1000.91,29.1,302.25,-0.31,0.10099,463.4,736.55,1.71,1.8113,1674.807768,1.793187,612.1,885.25,1,0.1023,1643009,76597,100.236824,17.93543915,0.891794425,0.875324313,0.396741246,9073.924226
279.8,30.75,32.92,1000.89,29.2,302.35,-0.32,0.10098,463.3,736.45,1.71,1.8113,1672.669508,1.793187,612.8,885.95,0.99,0.10229,1731360,76508,99.93135834,17.93721529,0.892545441,0.873272942,0.395365826,9105.491065
280.2,31.72,33.11,1000.86,29.3,302.45,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.498129,1.793187,612.4,885.55,1.01,0.10231,1581410,76468,99.90687561,17.93721529,0.892840643,0.873655744,0.396138148,9087.738758
280.4,30.94,33.23,1000.85,29.4,302.55,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.911139,1.793187,613.2,886.35,1,0.1023,1637102,76656,100.1087341,17.93721529,0.893341638,0.873578479,0.395448673,9103.583452
282,29.98,33.6,1000.82,29.1,302.25,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.302054,1.793187,612.2,885.35,0.97,0.10227,1614524,76410,99.73600769,17.93721529,0.892250238,0.873095366,0.398985558,9022.882979
280.4,29.88,33.66,1000.8,29.1,302.25,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.99079,1.793187,612.4,885.55,0.96,0.10226,1593289,76878,100.26297,17.93721529,0.892044745,0.875019822,0.394306739,9129.947932
281,29.21,33.76,1000.78,29.2,302.35,-0.32,0.10098,463.3,736.45,1.71,1.8113,1672.077879,1.793187,612.7,885.85,0.97,0.10227,1661821,76484,99.8468399,17.93721529,0.892545441,0.872996525,0.397186057,9063.762278
281.1,28.91,33.92,1000.79,29.3,302.45,-0.32,0.10098,463.5,736.65,1.71,1.8113,1674.198729,1.793187,612.8,885.95,0.97,0.10227,1591676,76479,100.1498184,17.93721529,0.892635014,0.874131656,0.397353381,9059.945571
279.5,28.51,33.8,1000.74,29.3,302.45,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.903853,1.793187,612.4,885.55,0.97,0.10227,1662031,76509,99.96483612,17.93721529,0.89242948,0.873815114,0.394936755,9115.383542
281.7,28.97,33.64,1000.74,29.3,302.45,-0.31,0.10099,463.6,736.75,1.71,1.8113,1672.682486,1.793187,612.9,886.05,0.98,0.10228,1641407,76372,99.93321228,17.93543915,0.892384528,0.87314982,0.398759415,9028
280.9,28.97,33.64,1000.75,29.4,302.55,-0.31,0.10099,463.6,736.75,1.71,1.8113,1673.770842,1.793187,612.7,885.85,0.98,0.10228,1629922,76643,100.0886917,17.93543915,0.892885172,0.874011187,0.396221019,9085.838021
278.9,28.98,33.65,1000.72,29.5,302.65,-0.31,0.10099,463.7,736.85,1.7,1.8013,1673.776236,1.783287,613,886.15,1,0.1023,1545403,76550,100.0894623,17.83641945,0.890666936,0.874842586,0.393877875,9139.888849
280,28.97,33.63,1000.66,29.6,302.75,-0.31,0.10099,463.8,736.95,1.7,1.8013,1671.941481,1.783287,612.8,885.95,1,0.1023,1638831,76217,99.82735443,17.83641945,0.890961225,0.873984852,0.397159036,9064.378929
278.9,28.95,33.63,1000.68,29.7,302.85,-0.32,0.10098,463.7,736.85,1.7,1.8013,1673.854796,1.783287,613,886.15,0.98,0.10228,1676406,76531,100.1006851,17.83818578,0.891711203,0.874849094,0.393975662,9137.620294
280,28.97,33.65,1000.72,29.8,302.95,-0.31,0.10099,463.8,736.95,1.7,1.8013,1671.968024,1.783287,613.2,886.35,0.98,0.10228,1609609,76122,99.83114624,17.83641945,0.891960656,0.87351609,0.397654689,9053.080714
280.3,30.94,33.97,1000.66,29.6,302.75,-0.31,0.10099,463.7,736.85,1.7,1.8013,1672.907484,1.783287,612.8,885.95,1,0.1023,1620137,76451,99.96535492,17.83641945,0.891166468,0.874553707,0.396367643,9082.476989
279.3,30.71,34.13,1000.65,29.6,302.75,-0.31,0.10099,463.6,736.75,1.71,1.8113,1673.393103,1.793187,612.8,885.95,1.03,0.10233,1645651,76526,100.034729,17.93543915,0.893887152,0.873777229,0.394566482,9123.937701
279.8,29.64,34.26,1000.65,29.9,303.05,-0.31,0.10099,463.8,736.95,1.7,1.8013,1674.180891,1.783287,613.5,886.65,1.04,0.10234,1636982,76416,100.1472702,17.83641945,0.892460718,0.874604593,0.395841822,9094.541816
279.6,28.96,34.45,1000.56,29.9,303.05,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.321944,1.783287,613,886.15,1.05,0.10235,1604403,76347,99.88170624,17.83818578,0.892505729,0.874085743,0.395916369,9092.829399
279.8,28.68,34.84,1000.61,29.7,302.85,-0.31,0.10099,463.8,736.95,1.7,1.8013,1673.910551,1.783287,612.8,885.95,1.02,0.10232,1645831,76409,100.1086502,17.83641945,0.891460826,0.875183391,0.395878086,9093.708721
279.2,28.05,34.79,1000.61,29.8,302.95,-0.32,0.10098,463.7,736.85,1.7,1.8013,1673.017767,1.783287,613,886.15,1.05,0.10235,1685878,76407,99.98110962,17.83818578,0.892211221,0.874495515,0.395039509,9113.012536
281.3,28.15,34.63,1000.54,29.5,302.65,-0.31,0.10099,463.7,736.85,1.7,1.8013,1672.5549,1.783287,612.7,885.85,1.05,0.10235,1572217,76346,99.91498566,17.83641945,0.890666936,0.87455647,0.398328803,9037.759687
279.2,27.77,34.81,1000.53,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1674.229918,1.793187,612.8,885.95,1.03,0.10233,1631623,76659,100.154274,17.93721529,0.892724547,0.874268595,0.393740902,9143.06841
279.9,27.88,34.82,1000.54,29.2,302.35,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.679472,1.793187,612.8,885.95,1,0.1023,1624240,76391,99.78992462,17.93721529,0.892134414,0.87271026,0.396112886,9088.318328
280.1,27.55,35,1000.55,29.3,302.45,-0.31,0.10099,463.4,736.55,1.71,1.8113,1674.434515,1.793187,612.5,885.65,0.99,0.10229,1633682,76560,100.1835022,17.93543915,0.892795671,0.874642211,0.395520913,9101.920743
278.9,27.54,34.93,1000.57,29.4,302.55,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.748442,1.793187,612.8,885.95,0.97,0.10227,1631561,76470,99.94263458,17.93721529,0.893341638,0.873279839,0.394289935,9130.337038
279.8,27.95,34.37,1000.54,29.6,302.75,-0.32,0.10098,463.6,736.75,1.7,1.8013,1672.540533,1.783287,613.1,886.25,0.96,0.10226,1584995,76223,99.91293335,17.83818578,0.891416763,0.873924934,0.396844111,9071.572194
280.2,28.81,34.24,1000.57,29.6,302.75,-0.31,0.10099,463.7,736.85,1.71,1.8113,1673.224501,1.793187,612.7,885.85,0.98,0.10228,1622659,76490,100.010643,17.93543915,0.893681234,0.873690335,0.396024211,9090.353319
280.3,28.96,34.08,1000.61,29.5,302.65,-0.32,0.10098,463.8,736.95,1.71,1.8113,1672.973334,1.793187,612.7,885.85,0.97,0.10227,1635336,76394,99.97476196,17.93721529,0.893019614,0.873523001,0.396663386,9075.705316
279.6,28.66,34.09,1000.58,29.4,302.55,-0.32,0.10098,463.8,736.95,1.71,1.8113,1674.018752,1.793187,612.8,885.95,0.98,0.10228,1569677,76499,100.1241074,17.93721529,0.89251904,0.874045799,0.395129701,9110.932403
279.7,28.57,34.05,1000.61,29.6,302.75,-0.32,0.10098,463.7,736.85,1.7,1.8013,1672.315001,1.783287,613,886.15,0.95,0.10225,1597730,76414,99.88071442,17.83818578,0.891211415,0.873883426,0.395710705,9097.555238
280.8,28.57,33.93,1000.59,29.5,302.65,-0.32,0.10098,463.9,737.05,1.7,1.8013,1672.681418,1.783287,612.5,885.65,0.95,0.10225,1661111,76283,99.93305969,17.83818578,0.890301768,0.874654872,0.397949173,9046.38141
279.1,29.25,33.72,1000.63,29.5,302.65,-0.32,0.10098,463.9,737.05,1.71,1.8113,1674.015654,1.793187,612.6,885.75,0.98,0.10228,1630084,76582,100.1236649,17.93721529,0.892814038,0.874265801,0.393995625,9137.157291
280.4,28.39,34.07,1000.62,29.6,302.75,-0.32,0.10098,463.9,737.05,1.7,1.8013,1671.812987,1.783287,613.1,886.25,0.95,0.10225,1649101,76188,99.80899811,17.83818578,0.890801002,0.87347645,0.397877796,9048.00428
280,28.09,34.37,1000.66,29.7,302.85,-0.32,0.10098,463.9,737.05,1.71,1.8113,1673.429419,1.793187,612.7,885.85,0.95,0.10225,1646993,76535,100.039917,17.93721529,0.893815553,0.873751403,0.395508856,9102.198214
279.9,27.54,34.67,1000.7,29.7,302.85,-0.31,0.10099,464,737.15,1.7,1.8013,1673.029517,1.783287,612.8,885.95,0.94,0.10224,1604676,76380,99.98278809,17.83641945,0.891050298,0.87450649,0.396169933,9087.009646
280.7,27.36,34.68,1000.69,29.6,302.75,-0.31,0.10099,463.8,736.95,1.7,1.8013,1672.897391,1.783287,613,886.15,0.94,0.10224,1606303,76343,99.96391296,17.83641945,0.890961225,0.874206512,0.397494806,9056.722123
279,27.26,34.83,1000.69,29.4,302.55,-0.31,0.10099,463.8,736.95,1.71,1.8113,1673.586218,1.793187,612.3,885.45,0.95,0.10225,1692188,76647,100.0623169,17.93543915,0.892474083,0.874287204,0.393520453,9148.190323
280.9,27.53,34.79,1000.71,29.3,302.45,-0.32,0.10098,463.6,736.75,1.7,1.8013,1672.190459,1.783287,613,886.15,0.95,0.10225,1580511,76286,99.86292267,17.83818578,0.889918292,0.873810063,0.398075237,9043.516554
279.2,27.76,34.7,1000.73,29.3,302.45,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.991301,1.793187,612.5,885.65,0.97,0.10227,1617175,76738,100.1201859,17.93721529,0.892840643,0.874342642,0.393335555,9152.490688
281.5,27.52,34.93,1000.73,29.3,302.45,-0.32,0.10098,463.4,736.55,1.71,1.8113,1671.353644,1.793187,612.7,885.85,0.98,0.10228,1609203,76282,99.74337769,17.93721529,0.892840643,0.872590042,0.398946441,9023.767673
279.5,27.81,34.69,1000.71,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1675.23683,1.793187,612.2,885.35,0.98,0.10228,1657496,76781,100.2981186,17.93721529,0.892930149,0.875425235,0.393537675,9147.789982
280.4,27.95,34.53,1000.71,29.3,302.45,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.827483,1.793187,612.8,885.95,0.97,0.10227,1651318,76411,99.95392609,17.93721529,0.892840643,0.873326301,0.396716618,9074.487518
280.6,27.74,34.67,1000.71,29.2,302.35,-0.31,0.10099,463.4,736.55,1.71,1.8113,1673.670332,1.793187,612.3,885.45,0.98,0.10228,1585133,76562,100.0743332,17.93543915,0.892294932,0.874395908,0.396216597,9085.939416
279.3,27.39,34.63,1000.73,29.3,302.45,-0.31,0.10099,463.4,736.55,1.71,1.8113,1674.001662,1.793187,612.6,885.75,0.96,0.10226,1610820,76706,100.121666,17.93543915,0.892795671,0.874218037,0.393640583,9145.398496
280.3,27.02,34.77,1000.71,29.5,302.65,-0.31,0.10099,463.5,736.65,1.7,1.8013,1671.67269,1.783287,612.7,885.85,0.96,0.10226,1621687,76278,99.78895569,17.83641945,0.891077381,0.873858373,0.397266613,9061.924367
279.1,26.77,35.08,1000.63,29.6,302.75,-0.31,0.10099,463.7,736.85,1.71,1.8113,1674.429655,1.793187,612.6,885.75,0.96,0.10226,1679537,76591,100.1828079,17.93543915,0.893681234,0.874469131,0.393949328,9138.2311
279.2,26.81,35.05,1000.66,29.7,302.85,-0.31,0.10099,463.7,736.85,1.7,1.8013,1671.8916,1.783287,612.7,885.85,1.01,0.10231,1672072,76300,99.82022858,17.83641945,0.891666231,0.874086483,0.395593497,9100.250716
280.5,27.47,34.6,1000.59,29.9,303.05,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.177184,1.783287,612.7,885.85,1.03,0.10233,1645751,76159,100.0038834,17.83818578,0.892300082,0.874883045,0.398171251,9041.335829
278.5,27.63,34.52,1000.58,29.8,302.95,-0.32,0.10098,464,737.15,1.7,1.8013,1673.729079,1.783287,613.1,886.25,1.07,0.10237,1644191,76476,100.0827255,17.83818578,0.891594769,0.874842638,0.393693552,9144.168043
280.1,28.28,34.1,1000.54,29.9,303.05,-0.32,0.10098,464.1,737.25,1.7,1.8013,1671.996222,1.783287,612.8,885.95,1.02,0.10232,1596675,76216,99.83517456,17.83818578,0.891889074,0.874056751,0.397306092,9061.02392
278.4,27.98,34.14,1000.54,30,303.15,-0.31,0.10099,464.2,737.35,1.7,1.8013,1674.750517,1.783287,613,886.15,0.99,0.10229,1611634,76556,100.2286453,17.83641945,0.892138383,0.875395331,0.393140933,9157.021552
279.9,27.69,34.25,1000.53,29.9,303.05,-0.31,0.10099,464,737.15,1.7,1.8013,1670.385504,1.783287,613.7,886.85,0.98,0.10228,1627183,75977,99.60507202,17.83641945,0.89204954,0.872025944,0.398271312,9039.064309
279.5,27.75,34.2,1000.47,29.8,302.95,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.73207,1.783287,612.8,885.95,0.96,0.10226,1627322,76414,100.0831528,17.83818578,0.891800159,0.874959375,0.395427752,9104.065116
277.8,27.89,34.16,1000.47,29.8,302.95,-0.31,0.10099,463.6,736.75,1.7,1.8013,1671.811278,1.783287,613.5,886.65,0.96,0.10226,1649742,76290,99.80875397,17.83641945,0.892371888,0.873050484,0.393661455,9144.913607
280.3,27.69,34.55,1000.43,29.9,303.05,-0.32,0.10098,463.8,736.95,1.7,1.8013,1671.939772,1.783287,613.4,886.55,0.94,0.10224,1618722,76047,99.82711029,17.83818578,0.892505729,0.873197818,0.398473348,9034.48127
279.9,27.25,34.76,1000.39,29.8,302.95,-0.31,0.10099,463.7,736.85,1.7,1.8013,1672.976538,1.783287,613,886.15,0.95,0.10225,1615153,76515,99.97521973,17.83641945,0.892166225,0.87427293,0.395470946,9103.07074
279.5,27.18,34.74,1000.45,29.6,302.75,-0.31,0.10099,463.8,736.95,1.7,1.8013,1672.597357,1.783287,612.9,886.05,0.94,0.10224,1713457,76288,99.92105103,17.83641945,0.890961225,0.874141018,0.396080854,9089.053309
280.3,26.96,34.76,1000.4,29.6,302.75,-0.32,0.10098,463.7,736.85,1.71,1.8113,1673.313902,1.793187,613.3,886.45,0.98,0.10228,1647790,76412,100.0234146,17.93721529,0.893726252,0.873077113,0.396569946,9077.843739
278.2,27.53,34.97,1000.43,29.7,302.85,-0.32,0.10098,463.8,736.95,1.7,1.8013,1673.430914,1.783287,612.9,886.05,0.95,0.10225,1594457,76554,100.0401306,17.83818578,0.891505787,0.874651365,0.392868768,9163.365205
279.6,27.24,35.17,1000.34,29.9,303.05,-0.31,0.10099,464,737.15,1.7,1.8013,1672.772475,1.783287,613.1,886.25,0.93,0.10223,1596789,76107,99.94606781,17.83641945,0.89204954,0.874002027,0.397164873,9064.245708
278.4,27.66,35.1,1000.35,30,303.15,-0.31,0.10099,464.1,737.25,1.7,1.8013,1674.244818,1.783287,612.8,885.95,0.93,0.10223,1638927,76508,100.1564026,17.83641945,0.892343897,0.87520116,0.393387584,9151.280172
279.7,27.43,35.29,1000.33,30,303.15,-0.31,0.10099,464.2,737.35,1.7,1.8013,1672.450064,1.783287,613.3,886.45,0.97,0.10227,1644891,76120,99.90000916,17.83641945,0.892138383,0.873669166,0.397239068,9062.552735
279,27.19,35.16,1000.33,29.9,303.05,-0.31,0.10099,464,737.15,1.7,1.8013,1673.220282,1.783287,613.1,886.25,0.98,0.10228,1597611,76419,100.0100403,17.83641945,0.89204954,0.874364769,0.394694541,9120.977419
279.8,27.32,35.05,1000.33,29.9,303.05,-0.31,0.10099,464.1,737.25,1.7,1.8013,1673.304984,1.783287,613.1,886.25,0.96,0.10226,1641140,76274,100.0221405,17.83641945,0.891844093,0.874374943,0.396578764,9077.641887
278.9,27.18,35.12,1000.32,29.9,303.05,-0.32,0.10098,464.1,737.25,1.7,1.8013,1673.330671,1.783287,613.1,886.25,0.96,0.10226,1660638,76319,100.0258102,17.83818578,0.891889074,0.874390057,0.395070053,9112.307996
278.7,27.14,35.16,1000.36,30,303.15,-0.31,0.10099,464,737.15,1.7,1.8013,1672.467955,1.783287,613.1,886.25,0.96,0.10226,1653858,76197,99.902565,17.83641945,0.892549507,0.873882187,0.395418845,9104.270183
279.4,26.77,35.25,1000.36,30,303.15,-0.31,0.10099,464.2,737.35,1.7,1.8013,1673.099371,1.783287,612.9,886.05,0.94,0.10224,1568900,76187,99.99276733,17.83641945,0.892138383,0.874436485,0.396464035,9080.26879
278,26.83,34.92,1000.34,29.8,302.95,-0.31,0.10099,464,737.15,1.7,1.8013,1672.454977,1.783287,613.3,886.45,0.98,0.10228,1640758,76345,99.90071106,17.83641945,0.891549804,0.873691879,0.393661066,9144.922662
280.5,27.15,35.1,1000.31,29.9,303.05,-0.31,0.10099,464.1,737.25,1.7,1.8013,1672.347044,1.783287,613.1,886.25,0.98,0.10228,1621265,76192,99.88529205,17.83641945,0.891844093,0.873850611,0.397998797,9045.253476
278.2,27.05,35.36,1000.34,29.7,302.85,-0.32,0.10098,464,737.15,1.7,1.8013,1673.902807,1.783287,612.8,885.95,0.97,0.10227,1662120,76469,100.1075439,17.83818578,0.891095238,0.875079593,0.393305466,9153.19087
279.4,26.77,35.41,1000.35,29.9,303.05,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.415938,1.783287,613.2,886.35,0.94,0.10224,1665657,76233,99.89513397,17.83818578,0.891889074,0.873700752,0.396224803,9085.751253
278.7,27.35,35.15,1000.31,29.9,303.05,-0.32,0.10098,464.2,737.35,1.7,1.8013,1673.437857,1.783287,613,886.15,0.96,0.10226,1622704,76354,100.0411224,17.83818578,0.891683711,0.874564205,0.39460578,9123.029064
278,27.46,35.09,1000.34,30,303.15,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.588545,1.783287,613.4,886.55,0.94,0.10224,1630801,76243,99.91979218,17.83818578,0.892388903,0.873580145,0.394187716,9132.704676
278.7,27.5,34.85,1000.32,30,303.15,-0.32,0.10098,464.1,737.25,1.7,1.8013,1670.922339,1.783287,612.8,885.95,0.96,0.10226,1622682,76088,99.6817627,17.83818578,0.892388903,0.873304751,0.395985303,9091.246502
280.6,27.72,34.93,1000.32,29.8,302.95,-0.32,0.10098,464.2,737.35,1.7,1.8013,1673.354811,1.783287,613,886.15,0.97,0.10227,1655046,76285,100.0292587,17.83818578,0.891184275,0.87453519,0.397655308,9053.066643
279.2,27.44,34.74,1000.29,29.5,302.65,-0.32,0.10098,464,737.15,1.71,1.8113,1673.189948,1.793187,612.7,885.85,0.95,0.10225,1626844,76541,100.0057068,17.93721529,0.892608558,0.873610746,0.394347915,9128.994628
279.8,27.25,34.81,1000.3,29.5,302.65,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.659598,1.783287,613.2,886.35,0.97,0.10227,1606071,76222,100.0727997,17.83818578,0.890301768,0.874492321,0.396849317,9071.453181
279.6,27.69,34.59,1000.28,29.5,302.65,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.780432,1.793187,613,886.15,0.94,0.10224,1655766,76472,99.94720459,17.93721529,0.893225284,0.873017413,0.39526921,9107.716738
280.6,27.68,34.51,1000.22,29.6,302.75,-0.31,0.10099,463.8,736.95,1.7,1.8013,1672.787161,1.783287,613,886.15,0.94,0.10224,1642318,76313,99.94816589,17.83641945,0.890961225,0.874141627,0.397509404,9056.389522
279.8,28.7,34.39,1000.26,29.5,302.65,-0.31,0.10099,463.9,737.05,1.71,1.8113,1673.221617,1.793187,612.7,885.85,0.96,0.10226,1662742,76492,100.010231,17.93543915,0.892769067,0.873649114,0.395448526,9103.586848
279.9,28.14,34.59,1000.25,29.6,302.75,-0.31,0.10099,463.9,737.05,1.7,1.8013,1672.956831,1.783287,612.9,886.05,1,0.1023,1637417,76392,99.97240448,17.83641945,0.890756076,0.874471621,0.396107701,9088.437299
279.4,28.48,34.55,1000.15,29.6,302.75,-0.32,0.10098,463.8,736.95,1.7,1.8013,1673.029303,1.783287,612.9,886.05,1.03,0.10233,1675074,76213,99.98275757,17.83818578,0.891006161,0.874573776,0.396328781,9083.367573
278.9,27.97,34.79,1000.2,29.6,302.75,-0.31,0.10099,463.6,736.75,1.7,1.8013,1673.050772,1.783287,613.2,886.35,1.01,0.10231,1658457,76470,99.98582458,17.83641945,0.891371806,0.874213371,0.394289935,9130.337038
279.5,30.11,34.48,1000.22,29.7,302.85,-0.31,0.10099,463.6,736.75,1.7,1.8013,1672.266775,1.783287,613.4,886.55,0.98,0.10228,1614361,76233,99.87382507,17.83641945,0.891871732,0.873469817,0.396366616,9082.500537
278.4,29.86,34.55,1000.19,30,303.15,-0.31,0.10099,463.6,736.75,1.7,1.8013,1673.14012,1.783287,613.2,886.35,0.98,0.10228,1655394,76322,99.99858856,17.83641945,0.893372892,0.874206482,0.394346287,9129.032328
279.3,29.44,34.64,1000.19,30.1,303.25,-0.31,0.10099,463.8,736.95,1.7,1.8013,1670.923994,1.783287,613.2,886.35,0.96,0.10226,1661500,76072,99.68199921,17.83641945,0.893461532,0.872860716,0.396921267,9069.808808
279,28.91,34.79,1000.23,29.9,303.05,-0.31,0.10099,464,737.15,1.7,1.8013,1673.070372,1.783287,612.7,885.85,0.98,0.10228,1650878,76181,99.98862457,17.83641945,0.89204954,0.874721002,0.395927622,9092.570968
277.2,28.57,34.61,1000.25,29.9,303.05,-0.31,0.10099,463.9,737.05,1.7,1.8013,1673.754126,1.783287,613.2,886.35,0.99,0.10229,1680220,76424,100.0863037,17.83641945,0.892255081,0.874587597,0.392122469,9180.805195
280,28.02,34.6,1000.17,29.8,302.95,-0.31,0.10099,464.1,737.25,1.7,1.8013,1671.088271,1.783287,613.2,886.35,0.99,0.10229,1652253,75959,99.70546722,17.83641945,0.89134452,0.873017061,0.398508014,9033.695357
279.2,28.06,34.82,1000.15,29.7,302.85,-0.31,0.10099,464.1,737.25,1.7,1.8013,1674.152106,1.783287,612.6,885.75,0.96,0.10226,1630193,76627,100.143158,17.83641945,0.890845176,0.87542833,0.393905331,9139.251791
280.4,27.97,34.64,1000.19,29.5,302.65,-0.32,0.10098,463.9,737.05,1.7,1.8013,1671.684172,1.783287,612.7,885.85,0.96,0.10226,1605839,76204,99.79059601,17.83818578,0.890301768,0.873865139,0.397794256,9049.904422
279.7,27.47,34.6,1000.15,29.3,302.45,-0.32,0.10098,463.8,736.95,1.71,1.8113,1674.885847,1.793187,612.8,885.95,0.93,0.10223,1600732,76621,100.2479782,17.93721529,0.892018696,0.874455579,0.39464165,9122.199857
280.1,27.61,34.56,1000.15,29.3,302.45,-0.32,0.10098,463.5,736.65,1.7,1.8013,1671.943564,1.783287,613,886.15,0.94,0.10224,1651480,76381,99.82765198,17.83818578,0.890123248,0.873644774,0.396447822,9080.640129
280,27.54,34.56,1000.19,29.5,302.65,-0.32,0.10098,463.8,736.95,1.71,1.8113,1674.037871,1.793187,612.5,885.65,0.97,0.10227,1624729,76335,100.1268387,17.93721529,0.893019614,0.874369968,0.396545101,9078.4125
278.9,27.96,34.28,1000.14,29.7,302.85,-0.31,0.10099,463.9,737.05,1.7,1.8013,1673.473906,1.783287,613.1,886.25,0.95,0.10225,1626063,76432,100.0462723,17.83641945,0.891255515,0.874454489,0.394485966,9125.799928
281.3,28.01,34.15,1000.22,29.6,302.75,-0.32,0.10098,463.9,737.05,1.7,1.8013,1671.287794,1.783287,613,886.15,0.95,0.10225,1649867,76130,99.73397064,17.83818578,0.890801002,0.87327801,0.399458962,9012.189833
279.1,27.88,34.28,1000.17,29.3,302.45,-0.32,0.10098,463.8,736.95,1.71,1.8113,1674.95928,1.793187,612.3,885.45,0.94,0.10224,1630564,76655,100.2584686,17.93721529,0.892018696,0.875072604,0.393620416,9145.867073
280.1,27.72,34.24,1000.16,29.4,302.55,-0.32,0.10098,463.7,736.85,1.7,1.8013,1672.502455,1.783287,613.1,886.25,0.94,0.10224,1656317,76357,99.90749359,17.83818578,0.890212529,0.873862857,0.396572431,9077.786862
280.6,28.13,34.1,1000.16,29.3,302.45,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.522772,1.793187,612.7,885.85,0.96,0.10226,1560431,76459,100.0532532,17.93721529,0.89242948,0.873825993,0.396750352,9073.715966
280.6,28.42,33.99,1000.14,29.3,302.45,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.291098,1.793187,612.8,885.95,0.97,0.10227,1629475,76475,100.0201569,17.93721529,0.89242948,0.873598738,0.396667344,9075.614754
280.4,28.31,33.79,1000.11,29.3,302.45,-0.32,0.10098,463.7,736.85,1.71,1.8113,1673.124899,1.793187,612.5,885.65,0.98,0.10228,1591583,76402,99.99641418,17.93721529,0.892224041,0.873853758,0.396763351,9073.418688
279.8,28.83,33.84,1000.07,29.3,302.45,-0.32,0.10098,463.6,736.75,1.71,1.8113,1674.030394,1.793187,613.1,886.25,0.97,0.10227,1699605,76632,100.1257706,17.93721529,0.89242948,0.873700142,0.394726076,9120.248749
279.8,29,33.75,1000.08,29.3,302.45,-0.32,0.10098,463.6,736.75,1.7,1.8013,1672.959982,1.783287,612.5,885.65,0.94,0.10224,1659461,76411,99.97285461,17.83818578,0.889918292,0.874798913,0.395867724,9093.946748
280.3,29.07,33.7,1000.1,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.375052,1.793187,613.2,886.35,0.95,0.10225,1616894,76448,100.0321503,17.93721529,0.892930149,0.873164749,0.396383198,9082.120585
278.5,29.16,33.8,1000.04,29.4,302.55,-0.32,0.10098,463.7,736.85,1.7,1.8013,1673.979499,1.783287,612.7,885.85,0.95,0.10225,1625076,76550,100.1184998,17.83818578,0.890212529,0.875196013,0.393312973,9153.016158
280.6,29.17,33.83,1000.09,29.6,302.75,-0.32,0.10098,463.6,736.75,1.7,1.8013,1671.773253,1.783287,613,886.15,1,0.1023,1594525,76094,99.80332184,17.83818578,0.891416763,0.873663306,0.398653444,9030.399857
278.8,28.49,34.09,1000.09,29.5,302.65,-0.32,0.10098,463.7,736.85,1.71,1.8113,1674.167754,1.793187,612.8,885.95,0.97,0.10227,1671740,76580,100.1453934,17.93721529,0.893225284,0.874113478,0.393582405,9146.750359
281,28.44,34.19,1000.13,29.5,302.65,-0.32,0.10098,463.7,736.85,1.7,1.8013,1671.426596,1.783287,612.7,885.85,0.98,0.10228,1668802,76148,99.75379944,17.83818578,0.890711857,0.873752972,0.398938624,9023.944484
279.6,28.56,34.13,1000.1,29.5,302.65,-0.32,0.10098,463.8,736.95,1.71,1.8113,1675.684104,1.793187,612.8,885.95,0.96,0.10226,1593505,76704,100.3620148,17.93721529,0.893019614,0.874982759,0.394073673,9135.347639
279.8,29.5,33.88,1000.12,29.4,302.55,-0.32,0.10098,463.6,736.75,1.7,1.8013,1671.406889,1.783287,613.1,886.25,0.95,0.10225,1646660,76322,99.75098419,17.83818578,0.890417552,0.873237023,0.39632935,9083.354539
280.4,29.71,33.87,1000.01,29.4,302.55,-0.32,0.10098,463.6,736.75,1.7,1.8013,1673.834555,1.783287,612.8,885.95,0.96,0.10226,1637759,76296,100.0977936,17.83818578,0.890417552,0.875019623,0.397314584,9060.830243
280.2,29.89,33.91,1000.06,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.942839,1.793187,612.7,885.85,0.97,0.10227,1662539,76484,99.97040558,17.93721529,0.892930149,0.873505081,0.396055278,9089.640257
280.1,30.36,33.58,1000.04,29.4,302.55,-0.32,0.10098,463.8,736.95,1.71,1.8113,1673.98596,1.793187,612.6,885.75,0.96,0.10226,1609618,76431,100.1194229,17.93721529,0.89251904,0.874208823,0.396188472,9086.584434
279.8,30.15,33.55,1000.05,29.3,302.45,-0.32,0.10098,463.5,736.65,1.71,1.8113,1673.487471,1.793187,613.2,886.35,0.97,0.10227,1591694,76566,100.0482101,17.93721529,0.892635014,0.873270317,0.39506633,9112.393853
280.5,30.04,33.55,1000.07,29.2,302.35,-0.32,0.10098,463.4,736.55,1.71,1.8113,1671.721182,1.793187,612.7,885.85,0.94,0.10224,1671046,76325,99.79588318,17.93721529,0.89233988,0.872727418,0.397305265,9061.042781
281.6,29.96,33.37,1000.1,29.2,302.35,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.402418,1.793187,612.4,885.55,0.95,0.10225,1618039,76640,100.1789169,17.93721529,0.89233988,0.874655127,0.397223946,9062.897727
278.2,29.7,33.44,1000.12,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.16033,1.793187,612.5,885.65,0.94,0.10224,1652983,76745,100.1443329,17.93721529,0.891839347,0.87438247,0.391891011,9186.227534
280.9,29.8,33.37,1000.1,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1671.999052,1.793187,613,886.15,0.96,0.10226,1672953,76193,99.83557892,17.93721529,0.891839347,0.872597289,0.398561122,9032.491634
279.9,29.67,33.51,1000.16,29.1,302.25,-0.32,0.10098,463.3,736.45,1.71,1.8113,1673.834555,1.793187,612.3,885.45,0.97,0.10227,1615323,76662,100.0977936,17.93721529,0.892044745,0.874472497,0.394712628,9120.559486
281,29.36,33.72,1000.13,29.1,302.25,-0.32,0.10098,463.3,736.45,1.71,1.8113,1673.601706,1.793187,613.1,886.25,0.95,0.10225,1613879,76492,100.0645294,17.93721529,0.892044745,0.873408854,0.397144517,9064.71032
280.2,29.39,33.76,1000.19,29.2,302.35,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.577803,1.793187,612.5,885.65,0.95,0.10225,1658322,76796,100.2039719,17.93721529,0.892545441,0.874647096,0.39444622,9126.719486
278.9,29.17,33.94,1000.21,29.2,302.35,-0.32,0.10098,463.3,736.45,1.71,1.8113,1672.760191,1.793187,612.8,885.95,0.96,0.10226,1624652,76548,99.94431305,17.93721529,0.892545441,0.873266991,0.393888166,9139.650054
280.9,29.88,33.68,1000.1,29.3,302.45,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.357695,1.793187,613,886.15,0.99,0.10229,1617973,76364,100.0296707,17.93721529,0.892840643,0.873455472,0.397668634,9052.763261
280.2,30.32,33.48,1000.11,29.3,302.45,-0.32,0.10098,463.5,736.65,1.71,1.8113,1673.909697,1.793187,612.5,885.65,0.97,0.10227,1637514,76639,100.1085281,17.93721529,0.892635014,0.874294756,0.395254269,9108.061028
281.7,30.13,33.48,1000.14,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.051253,1.793187,612.8,885.95,0.98,0.10228,1650659,76422,99.98589325,17.93721529,0.891839347,0.873477574,0.398498522,9033.910543
279.9,30.21,33.34,1000.12,28.9,302.05,-0.32,0.10098,463.2,736.35,1.71,1.8113,1674.598952,1.793187,612.3,885.45,0.96,0.10226,1705309,76898,100.2069931,17.93721529,0.891249213,0.874901017,0.393501254,9148.636656
281,30.3,33.41,1000.15,29,302.15,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.423972,1.793187,612.7,885.85,0.97,0.10227,1629441,76579,100.0391388,17.93721529,0.89174961,0.873787738,0.396693328,9075.020285
279.9,30.32,33.36,1000.11,29.1,302.25,-0.32,0.10098,463.1,736.25,1.71,1.8113,1673.500769,1.793187,612.9,886.05,0.97,0.10227,1565946,76588,100.0501099,17.93721529,0.892455826,0.873610956,0.395094002,9111.755627
279.8,30.37,33.45,1000.1,29.1,302.25,-0.32,0.10098,463,736.15,1.71,1.8113,1671.968451,1.793187,612.5,885.65,1,0.1023,1618689,76477,99.83120728,17.93721529,0.892661508,0.873213489,0.395526088,9101.801644
280.6,30.29,33.43,1000.12,29.2,302.35,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.04476,1.793187,612.5,885.65,0.99,0.10229,1601609,76442,100.1278229,17.93721529,0.892545441,0.874413568,0.396838585,9071.698503
279.4,30.28,33.44,1000.09,29.2,302.35,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.0297,1.793187,612.7,885.85,0.96,0.10226,1676622,76689,100.1256714,17.93721529,0.89233988,0.874123586,0.393868813,9140.099141
280.9,30.69,33.36,1000.08,29.3,302.45,-0.32,0.10098,463.3,736.45,1.7,1.8013,1671.516959,1.783287,612.9,886.05,0.94,0.10224,1656731,76195,99.76670837,17.83818578,0.890533443,0.873504533,0.39855066,9032.728729
279.1,30.88,33.22,1000.06,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1675.455313,1.793187,612.5,885.65,0.94,0.10224,1636335,76768,100.3293304,17.93721529,0.892724547,0.87514155,0.393041019,9159.349337
280.4,31.37,33.14,1000.05,29.5,302.65,-0.31,0.10099,463.6,736.75,1.7,1.8013,1671.790129,1.783287,613.1,886.25,0.96,0.10226,1684032,76243,99.80573273,17.83641945,0.890872111,0.873482792,0.397590776,9054.53602
279.8,31.6,33.08,1000.03,29.4,302.55,-0.32,0.10098,463.5,736.65,1.71,1.8113,1674.667365,1.793187,612.8,885.95,0.98,0.10228,1690696,76608,100.2167664,17.93721529,0.893135846,0.874426371,0.394849737,9117.392423
280.4,31.66,32.85,1000.04,29.3,302.45,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.829436,1.793187,612.5,885.65,0.96,0.10226,1610993,76399,99.81134796,17.93721529,0.892635014,0.873052709,0.396778931,9073.062411
281,31.92,32.62,1000.03,29.3,302.45,-0.32,0.10098,463.6,736.75,1.71,1.8113,1674.763441,1.793187,612.6,885.75,0.97,0.10227,1676422,76556,100.2304916,17.93721529,0.89242948,0.874684653,0.396812508,9072.294662
280.3,32.25,32.49,1000.01,29.3,302.45,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.883902,1.793187,613,886.15,0.97,0.10227,1632429,76569,100.1048431,17.93721529,0.89242948,0.873725037,0.395756804,9096.49554
280.4,31.78,32.56,1000.03,29.2,302.35,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.406295,1.793187,612.5,885.65,0.94,0.10224,1609555,76486,100.0366135,17.93721529,0.891929042,0.873939936,0.396327609,9083.394437
280.8,31.75,32.68,999.99,29.1,302.25,-0.32,0.10098,463.2,736.35,1.71,1.8113,1674.061476,1.793187,613.1,886.25,0.93,0.10223,1584258,76617,100.1302109,17.93721529,0.892250238,0.873639329,0.396214375,9085.990385
280.2,31.94,32.59,1000.02,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.534712,1.793187,612.4,885.55,0.97,0.10227,1618315,76545,99.91210175,17.93721529,0.891839347,0.873598205,0.395739655,9096.889722
280.3,32.23,32.59,1000.06,29.1,302.25,-0.32,0.10098,463.2,736.35,1.7,1.8013,1674.06233,1.783287,612.8,885.95,0.98,0.10228,1699885,76502,100.1303329,17.83818578,0.889739554,0.875193203,0.396103405,9088.535854
279.6,31.88,32.72,1000.08,29.1,302.25,-0.32,0.10098,463,736.15,1.71,1.8113,1671.957343,1.793187,612.8,885.95,0.99,0.10229,1654671,76543,99.82962036,17.93721529,0.892661508,0.872854056,0.394902565,9116.172747
280.5,31.79,32.74,1000.07,29.1,302.25,-0.32,0.10098,463,736.15,1.71,1.8113,1672.616423,1.793187,612.6,885.75,0.97,0.10227,1666432,76449,99.92377472,17.93721529,0.892661508,0.873424226,0.396660837,9075.763636
280,31.87,32.84,1000.11,29.2,302.35,-0.32,0.10098,463.1,736.25,1.71,1.8113,1678.382002,1.793187,612.8,885.95,0.95,0.10225,1633711,76609,100.7474289,17.93721529,0.892956847,0.876540767,0.395126816,9110.998929
280.1,32.21,32.68,1000.16,29.2,302.35,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.063857,1.793187,612.5,885.65,0.97,0.10227,1643301,76517,99.98769379,17.93721529,0.892751096,0.873798133,0.395743182,9096.80864
280.3,32.42,32.41,1000.15,29.2,302.35,-0.31,0.10099,463.2,736.35,1.71,1.8113,1673.598181,1.793187,612.9,886.05,0.98,0.10228,1655071,76504,100.0640259,17.93543915,0.892706128,0.873687935,0.39609305,9088.773457
279.2,33.36,32.35,1000.15,29.2,302.35,-0.31,0.10099,463.2,736.35,1.71,1.8113,1673.276839,1.793187,612.5,885.65,0.97,0.10227,1636156,76622,100.0181198,17.93543915,0.892706128,0.87392323,0.393931035,9138.655444
281.1,34.33,32.21,1000.16,29.3,302.45,-0.32,0.10098,463.3,736.45,1.71,1.8113,1672.487074,1.793187,612.8,885.95,0.99,0.10229,1565801,76349,99.90529633,17.93721529,0.893046367,0.873165671,0.398029957,9044.545358
279,34.27,32.19,1000.21,29.4,302.55,-0.32,0.10098,463.4,736.55,1.71,1.8113,1674.446211,1.793187,613,886.15,0.99,0.10229,1601910,76721,100.185173,17.93721529,0.893341638,0.874094651,0.393140889,9157.022581
280.1,34.36,32.08,1000.23,29.5,302.65,-0.31,0.10099,463.5,736.65,1.7,1.8013,1672.243918,1.783287,612.6,885.75,0.97,0.10227,1659647,76286,99.87055969,17.83641945,0.891077381,0.874325873,0.396941524,9069.345948
280,34.39,31.86,1000.23,29.5,302.65,-0.31,0.10099,463.4,736.55,1.7,1.8013,1674.44039,1.783287,613.2,886.35,0.98,0.10228,1676070,76597,100.1843414,17.83641945,0.891282746,0.87497124,0.395188718,9109.571786
278.7,34.93,31.74,1000.21,29.4,302.55,-0.31,0.10099,463.3,736.45,1.71,1.8113,1672.122153,1.793187,612.5,885.65,0.99,0.10229,1637077,76458,99.85316467,17.93543915,0.893502516,0.873284142,0.394069028,9135.455328
280.2,37.1,31.58,1000.19,29.7,302.85,-0.31,0.10099,463.4,736.55,1.7,1.8013,1674.647711,1.783287,613.1,886.25,0.99,0.10229,1626548,76481,100.2139587,17.83641945,0.892283017,0.87522393,0.396070814,9089.283726
279.2,36.82,31.46,1000.22,29.6,302.75,-0.31,0.10099,463.4,736.55,1.7,1.8013,1672.364828,1.783287,613,886.15,1,0.1023,1615898,76445,99.88783264,17.83641945,0.891782766,0.874011897,0.394843139,9117.544771
280.6,37.1,31.32,1000.22,29.5,302.65,-0.32,0.10098,463.4,736.55,1.7,1.8013,1672.676398,1.783287,612.4,885.55,0.99,0.10229,1679864,76330,99.93234253,17.83818578,0.891327698,0.874842428,0.397420872,9058.406985
279.4,35.99,31.23,1000.27,29.4,302.55,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.777648,1.793187,613.1,886.25,0.99,0.10229,1630262,76670,100.2325211,17.93721529,0.893547524,0.874178244,0.39396642,9137.834646
280.7,35.89,31.17,1000.25,29.3,302.45,-0.31,0.10099,463.1,736.25,1.7,1.8013,1672.413588,1.783287,613.2,886.35,0.98,0.10228,1646028,76457,99.89479828,17.83641945,0.890899084,0.873778652,0.396902127,9070.24617
280.7,36.13,31.09,1000.25,29.3,302.45,-0.32,0.10098,463.1,736.25,1.71,1.8113,1673.827772,1.793187,612.4,885.55,0.98,0.10228,1638378,76536,100.0968246,17.93721529,0.893458099,0.874377376,0.396492447,9079.618098
280.2,37.01,31.02,1000.27,29.4,302.55,-0.31,0.10099,463.1,736.25,1.71,1.8113,1673.784087,1.793187,612.9,886.05,0.96,0.10226,1639008,76647,100.0905838,17.93543915,0.893914553,0.87375758,0.395213014,9109.011777
281,37.93,30.94,1000.25,29.3,302.45,-0.32,0.10098,463.1,736.25,1.7,1.8013,1673.46659,1.783287,613.1,886.25,0.97,0.10227,1655670,76449,100.0452271,17.83818578,0.890944016,0.87448986,0.397367897,9059.614591
280.6,37.72,30.85,1000.24,29.3,302.45,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.676314,1.793187,613,886.15,0.96,0.10226,1687200,76668,100.0751877,17.93721529,0.893870211,0.873583367,0.395668794,9098.518888
281.2,37.64,30.72,1000.24,29.3,302.45,-0.31,0.10099,462.9,736.05,1.7,1.8013,1672.324774,1.783287,612.3,885.45,0.96,0.10226,1683585,76363,99.8821106,17.83641945,0.891310015,0.874687125,0.398098556,9042.986842
281.6,36.92,30.56,1000.26,29.2,302.35,-0.31,0.10099,462.8,735.95,1.71,1.8113,1674.616309,1.793187,613.3,886.45,0.96,0.10226,1660801,76703,100.2094727,17.93543915,0.893529658,0.873802539,0.396897686,9070.347656
281.4,37.09,30.47,1000.21,29,302.15,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.45471,1.793187,611.8,884.95,0.98,0.10228,1670506,76531,99.90067291,17.93721529,0.892777682,0.874237024,0.397507175,9056.440299
281.4,37.58,30.39,1000.24,29,302.15,-0.31,0.10099,462.9,736.05,1.71,1.8113,1675.427328,1.793187,612.1,885.25,0.97,0.10227,1605154,76640,100.3253326,17.93543915,0.89232122,0.87562781,0.396941827,9069.339019
280.2,38.75,30.37,1000.24,29,302.15,-0.32,0.10098,462.8,735.95,1.71,1.8113,1674.062545,1.793187,612.8,885.95,0.97,0.10227,1614379,76663,100.1303635,17.93721529,0.892571878,0.874051732,0.395130531,9110.913276
281.8,39.73,30.36,1000.25,29,302.15,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.643233,1.793187,612.7,885.85,1,0.1023,1644544,76442,99.92760468,17.93721529,0.892571878,0.873388251,0.398535685,9033.068133
279.3,38.81,30.37,1000.31,29.1,302.25,-0.32,0.10098,462.9,736.05,1.71,1.8113,1675.035704,1.793187,612.5,885.65,0.99,0.10229,1652781,76803,100.2693863,17.93721529,0.892867285,0.87499468,0.393143427,9156.96348
280.5,37.94,30.34,1000.33,29.3,302.45,-0.32,0.10098,463,736.15,1.7,1.8013,1672.406004,1.783287,613.1,886.25,0.99,0.10229,1683842,76388,99.8937149,17.83818578,0.891149445,0.873905166,0.396977592,9068.521925
281.3,37.92,30.27,1000.33,29.2,302.35,-0.31,0.10099,462.9,736.05,1.71,1.8113,1673.735862,1.793187,612.5,885.65,0.97,0.10227,1677215,76547,100.0836945,17.93543915,0.893323633,0.874192732,0.397282856,9061.553857
279.3,37.58,30.22,1000.39,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.920302,1.793187,612.1,885.25,0.97,0.10227,1648079,76623,99.96718597,17.93721529,0.893073157,0.874157718,0.394066985,9135.502685
280.9,39.19,30.02,1000.42,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1674.098166,1.793187,612.6,885.75,0.97,0.10227,1706801,76434,100.1354523,17.93721529,0.893073157,0.874294443,0.39730444,9061.061588
280.1,42,30.07,1000.42,29.3,302.45,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.043509,1.793187,613.4,886.55,0.96,0.10226,1660699,76635,99.98478699,17.93721529,0.894282703,0.872767689,0.39513383,9110.837201
281.4,38.64,30.08,1000.43,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.6976,1.793187,611.8,884.95,0.97,0.10227,1670947,76519,99.9353714,17.93721529,0.893073157,0.8743599,0.397569514,9055.020256
280.7,38.79,30.05,1000.43,29.1,302.25,-0.31,0.10099,462.8,735.95,1.71,1.8113,1675.192717,1.793187,612.3,885.45,0.98,0.10228,1675101,76846,100.2918167,17.93543915,0.893028173,0.875288564,0.39489298,9116.394015
281.6,39.01,30.01,1000.38,29.1,302.25,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.806654,1.793187,612.9,886.05,0.96,0.10226,1604910,76553,99.95095062,17.93721529,0.893279124,0.873183317,0.397675378,9052.60973
281.7,38.51,29.97,1000.35,28.9,302.05,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.561941,1.793187,612.4,885.55,1,0.1023,1633415,76818,100.2017059,17.93721529,0.892276471,0.874847605,0.396444246,9080.722045
280.1,37.65,29.89,1000.42,28.7,301.85,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.950766,1.793187,612.2,885.35,0.99,0.10229,1662163,76890,100.1143951,17.93721529,0.891685658,0.874691162,0.393823398,9141.15316
280.4,38.97,29.82,1000.39,28.8,301.95,-0.31,0.10099,462.4,735.55,1.71,1.8113,1673.311392,1.793187,612.8,885.95,0.98,0.10228,1697973,76589,100.023056,17.93543915,0.892347545,0.873630421,0.395794612,9095.626605
280.8,38.18,29.86,1000.34,28.9,302.05,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.393744,1.793187,612.6,885.75,1,0.1023,1632227,76735,100.0348206,17.93721529,0.892688038,0.873940236,0.395605092,9099.983974
281.5,38.09,29.82,1000.36,28.9,302.05,-0.31,0.10099,462.4,735.55,1.71,1.8113,1672.308699,1.793187,612.3,885.45,1.01,0.10231,1663661,76620,99.87981415,17.93543915,0.892848988,0.873655412,0.397186537,9063.751332
281,37.92,29.8,1000.32,28.8,301.95,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.346663,1.793187,612.1,885.25,0.98,0.10228,1658294,76889,100.1709518,17.93721529,0.892186732,0.875014453,0.395093946,9111.75694
281.2,37.96,29.69,1000.26,28.8,301.95,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.055632,1.793187,612.5,885.65,1,0.1023,1644940,76706,99.98651886,17.93721529,0.892392495,0.873852599,0.396318411,9083.605263
281.4,37.95,29.65,1000.21,28.7,301.85,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.780776,1.793187,612.5,885.65,0.99,0.10229,1680275,76625,100.0901108,17.93721529,0.892096952,0.874258645,0.397019532,9067.563966
280.2,38.31,29.63,1000.21,28.8,301.95,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.480422,1.793187,612.5,885.65,0.97,0.10227,1641525,76836,100.0472031,17.93721529,0.892804305,0.874042776,0.394240875,9131.473233
281.6,37.57,29.62,1000.23,28.8,301.95,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.420157,1.793187,612.5,885.65,0.97,0.10227,1672404,76488,99.89573669,17.93721529,0.892804305,0.873419858,0.398013326,9044.923295
280.9,38.21,29.59,1000.21,28.7,301.85,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.808707,1.793187,612.1,885.25,0.94,0.10224,1651368,76851,100.094101,17.93721529,0.892302741,0.874619812,0.395148633,9110.495906
282,38.1,29.57,1000.17,28.7,301.85,-0.31,0.10099,462.2,735.35,1.71,1.8113,1672.600401,1.793187,612.4,885.55,0.96,0.10226,1605541,76646,99.9214859,17.93543915,0.892257796,0.873617048,0.397757045,9050.751064
281.6,38.4,29.59,1000.17,28.7,301.85,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.814742,1.793187,612.3,885.45,0.96,0.10226,1699198,76837,100.0949631,17.93721529,0.892096952,0.87444109,0.396205516,9086.193537
281.2,38.41,29.59,1000.23,28.7,301.85,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.462958,1.793187,612,885.15,0.99,0.10229,1604024,76764,100.0447083,17.93721529,0.891891257,0.874626811,0.396018967,9090.473684
281.3,38.92,29.5,1000.18,28.8,301.95,-0.31,0.10099,462.5,735.65,1.71,1.8113,1674.682105,1.793187,612.4,885.55,0.95,0.10225,1591789,76633,100.2188721,17.93543915,0.892141793,0.874819107,0.396837013,9071.734447
280.9,38.91,29.47,1000.23,28.8,301.95,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.443999,1.793187,612.3,885.45,0.98,0.10228,1650560,76732,100.0419998,17.93721529,0.892186732,0.874263057,0.39576145,9096.38875
282.4,38.91,29.46,1000.22,28.7,301.85,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.865317,1.793187,611.9,885.05,0.97,0.10227,1680984,76719,100.1021881,17.93721529,0.891685658,0.874934216,0.397942227,9046.539306
