Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281,38.58,29.46,1000.23,28.6,301.75,-0.31,0.10099,462.4,735.55,1.71,1.8113,1675.414137,1.793187,612.2,885.35,0.98,0.10228,1675392,76982,100.3234482,17.93543915,0.891345351,0.875529077,0.394616643,9122.777936
282.4,39,29.43,1000.25,28.6,301.75,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.489554,1.793187,612.3,885.45,0.96,0.10226,1624961,76753,100.0485077,17.93721529,0.891595782,0.874250246,0.397765947,9050.548513
281.6,38.94,29.44,1000.24,28.6,301.75,-0.32,0.10098,462.3,735.45,1.71,1.8113,1674.616415,1.793187,612.1,885.25,0.96,0.10226,1621066,76875,100.2094879,17.93721529,0.891595782,0.875132985,0.396009668,9090.687145
281.4,39.15,29.45,1000.31,28.6,301.75,-0.31,0.10099,462.3,735.45,1.71,1.8113,1673.23091,1.793187,612.3,885.45,0.98,0.10228,1693603,76770,100.0115585,17.93543915,0.891550872,0.874137948,0.396269658,9084.722814
282,39.35,29.4,1000.42,28.6,301.75,-0.31,0.10099,462.4,735.55,1.71,1.8113,1674.181533,1.793187,612,885.15,1,0.1023,1656212,76831,100.1473618,17.93543915,0.891345351,0.875068116,0.396799293,9072.596809
280.6,39.83,29.37,1000.45,28.6,301.75,-0.32,0.10098,462.3,735.45,1.71,1.8113,1674.969,1.793187,612.3,885.45,0.97,0.10227,1640154,76861,100.2598572,17.93721529,0.891595782,0.875137692,0.39467526,9121.423022
281.8,40.2,29.34,1000.52,28.6,301.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1671.87467,1.793187,612.3,885.45,0.99,0.10229,1625804,76556,99.81781006,17.93721529,0.89200713,0.87336068,0.397942224,9046.53939
280.9,40.57,29.29,1000.52,28.6,301.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1675.47283,1.793187,612.3,885.45,0.99,0.10229,1663738,77002,100.3318329,17.93721529,0.89200713,0.875472435,0.394373751,9128.396582
282,40.63,29.17,1000.55,28.6,301.75,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.160101,1.793187,612.6,885.75,1,0.1023,1666957,76568,99.71572876,17.93721529,0.892418857,0.872626649,0.398162241,9041.540426
281.1,40.31,29.11,1000.56,28.7,301.85,-0.32,0.10098,462.2,735.35,1.71,1.8113,1675.284521,1.793187,612.1,885.25,0.99,0.10229,1627390,76887,100.3049316,17.93721529,0.892302741,0.875583799,0.395244829,9108.278549
281.2,41.46,29.12,1000.57,28.7,301.85,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.916243,1.793187,612.4,885.55,1.01,0.10231,1687681,76790,99.96660614,17.93721529,0.892508625,0.873901457,0.395884881,9093.552632
281.7,40.79,29.16,1000.58,28.8,301.95,-0.32,0.10098,462.4,735.55,1.71,1.8113,1674.275793,1.793187,612.2,885.35,1,0.1023,1623026,76663,100.1608276,17.93721529,0.892392495,0.874901587,0.397245791,9062.399361
281,41.06,29.15,1000.57,28.7,301.85,-0.32,0.10098,462.3,735.45,1.71,1.8113,1674.531821,1.793187,612.3,885.45,0.99,0.10229,1633501,76831,100.197403,17.93721529,0.892096952,0.874921034,0.395392203,9104.88363
280.9,40.61,29.12,1000.59,28.8,301.95,-0.31,0.10099,462.3,735.45,1.71,1.8113,1672.029387,1.793187,612.2,885.35,1,0.1023,1700854,76505,99.83991241,17.93543915,0.892553392,0.873582473,0.396935724,9069.478462
281.7,40.18,29.09,1000.5,28.7,301.85,-0.32,0.10098,462.2,735.35,1.71,1.8113,1674.341696,1.793187,612.5,885.65,0.99,0.10229,1656983,76829,100.1702423,17.93721529,0.892302741,0.87458777,0.396387485,9082.022364
281.8,40.38,29.07,1000.49,28.7,301.85,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.052321,1.793187,612,885.15,0.99,0.10229,1619989,76727,99.98604584,17.93721529,0.892302741,0.874385771,0.397055337,9066.746274
281.4,40.89,29,1000.47,28.6,301.75,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.899443,1.793187,611.8,884.95,1.01,0.10231,1676954,76774,100.1070633,17.93721529,0.891595782,0.875144321,0.396249012,9085.196162
280.5,40.77,28.91,1000.46,28.5,301.65,-0.31,0.10099,462.2,735.35,1.71,1.8113,1673.156302,1.793187,612.5,885.65,0.99,0.10229,1652570,76787,100.0009003,17.93543915,0.891255412,0.87389197,0.394914821,9115.88984
281.4,41.37,28.87,1000.46,28.6,301.75,-0.31,0.10099,462.2,735.35,1.71,1.8113,1673.905104,1.793187,611.9,885.05,0.97,0.10227,1625721,76654,100.107872,17.93543915,0.891756488,0.87495755,0.39686933,9070.995736
281.6,42.01,28.78,1000.49,28.6,301.75,-0.32,0.10098,462,735.15,1.71,1.8113,1673.819869,1.793187,612.3,885.45,0.98,0.10228,1624674,76924,100.0956955,17.93721529,0.892212946,0.874483661,0.395757413,9096.481534
282.3,42.49,28.69,1000.59,28.5,301.65,-0.32,0.10098,462,735.15,1.71,1.8113,1672.587103,1.793187,612.1,885.25,0.98,0.10228,1670859,76682,99.91958618,17.93721529,0.891711518,0.873981772,0.397993257,9045.379384
280.9,44.12,28.69,1000.69,28.6,301.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1675.002432,1.793187,612.2,885.35,0.97,0.10227,1655661,76957,100.2646332,17.93721529,0.89200713,0.875268124,0.394604358,9123.061944
282,43.36,28.7,1000.82,28.7,301.85,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.608733,1.793187,612.7,885.85,0.97,0.10227,1674194,76716,99.92267609,17.93721529,0.892508625,0.873308705,0.397394109,9059.017021
281.5,44.25,28.56,1000.89,28.7,301.85,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.122465,1.793187,611.6,884.75,0.97,0.10227,1594017,76825,100.1389236,17.93721529,0.892508625,0.875417705,0.396126683,9088.001776
281.9,44.62,28.47,1000.93,28.5,301.65,-0.31,0.10099,461.9,735.05,1.71,1.8113,1672.018759,1.793187,611.4,884.55,0.96,0.10226,1658735,76712,99.83839417,17.93543915,0.89187234,0.874385486,0.397273903,9061.75807
282.5,45.18,28.35,1001.01,28.5,301.65,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.84841,1.793187,612,885.15,0.98,0.10228,1649160,76950,100.24263,17.93721529,0.891917266,0.875419385,0.396888116,9070.566372
281.4,45.73,28.3,1000.98,28.4,301.55,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.866522,1.793187,612.7,885.85,0.97,0.10227,1657916,76897,99.95950317,17.93721529,0.891827362,0.873460232,0.395615195,9099.751599
282.5,45.92,28.23,1001.07,28.3,301.45,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.204237,1.793187,612,885.15,0.96,0.10226,1687843,76753,99.86489105,17.93721529,0.891737415,0.873828277,0.397906799,9047.344779
282.1,46.03,28.2,1001.08,28.3,301.45,-0.32,0.10098,461.4,734.55,1.71,1.8113,1674.232962,1.793187,611.8,884.95,1,0.1023,1641718,77064,100.1547089,17.93721529,0.891943312,0.875320072,0.395739869,9096.884793
281.8,45.8,28.17,1001.07,28.3,301.45,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.53842,1.793187,612.4,885.55,0.97,0.10227,1665218,76885,100.0554886,17.93721529,0.891737415,0.874187768,0.396239382,9085.416962
283.2,46.05,28.11,1001.07,28.2,301.35,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.058173,1.793187,611.9,885.05,0.99,0.10229,1657821,76728,99.84402466,17.93721529,0.891647427,0.873912767,0.399022732,9022.042373
282.4,46.34,28.05,1001.1,28.1,301.25,-0.32,0.10098,461.3,734.45,1.71,1.8113,1674.159102,1.793187,611.7,884.85,1,0.1023,1652109,77142,100.1441574,17.93721529,0.891145783,0.87538768,0.395760153,9096.418555
283.2,47.07,27.98,1001.06,27.9,301.05,-0.32,0.10098,461.2,734.35,1.71,1.8113,1672.511855,1.793187,611.7,884.85,1.01,0.10231,1626664,76918,99.90883636,17.93721529,0.890348623,0.874440933,0.398037081,9044.383475
284.2,47.27,27.88,1001.08,27.8,300.95,-0.31,0.10099,461.1,734.25,1.72,1.8213,1674.004065,1.803087,611.5,884.65,0.98,0.10228,1688839,77098,100.1220093,18.03445886,0.892502616,0.874366085,0.398510004,9033.650246
283.2,47.47,27.86,1001.13,27.6,300.75,-0.32,0.10098,461,734.15,1.72,1.8213,1673.174567,1.803087,611.1,884.25,1.01,0.10231,1659210,77165,100.0035095,18.0362448,0.891748561,0.874382739,0.396762991,9073.426907
283.8,47.61,27.84,1001.18,27.6,300.75,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.291601,1.803087,611.7,884.85,0.98,0.10228,1629997,77042,100.1630859,18.0362448,0.892160264,0.874312872,0.398238378,9039.811839
282.4,48.02,27.82,1001.24,27.5,300.65,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.909109,1.803087,611.3,884.45,0.99,0.10229,1604237,77227,100.1084442,18.0362448,0.892275565,0.874551776,0.395324559,9106.441572
284.3,48.18,27.79,1001.3,27.4,300.55,-0.32,0.10098,460.3,733.45,1.72,1.8213,1672.795332,1.803087,611.6,884.75,1.02,0.10232,1658931,77000,99.94933319,18.0362448,0.89218483,0.873625975,0.399157599,9018.99402
282.2,48.1,27.78,1001.32,27.4,300.55,-0.32,0.10098,460.3,733.45,1.72,1.8213,1675.611792,1.803087,611.4,884.55,0.99,0.10229,1633421,77464,100.3516846,18.0362448,0.89218483,0.875436721,0.393835951,9140.8618
284.4,47.75,27.72,1001.34,27.4,300.55,-0.32,0.10098,460.1,733.25,1.72,1.8213,1671.230971,1.803087,611.8,884.95,1.02,0.10232,1599373,76918,99.72585297,18.0362448,0.892597211,0.872485936,0.399723679,9006.221519
283.2,47.19,27.72,1001.32,27.4,300.55,-0.32,0.10098,460.1,733.25,1.72,1.8213,1675.623114,1.803087,611.3,884.45,1,0.1023,1682984,77470,100.353302,18.0362448,0.892597211,0.87557375,0.395200932,9109.290254
283.2,47.27,27.68,1001.3,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.067412,1.803087,611.4,884.55,0.99,0.10229,1619916,77098,99.84534454,18.0362448,0.8931006,0.873361696,0.397107788,9065.548729
284.3,47.26,27.64,1001.34,27.5,300.65,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.564986,1.803087,611.7,884.85,1,0.1023,1633416,77145,100.2021408,18.0362448,0.892894199,0.874512311,0.398407352,9035.97784
283.5,47.33,27.66,1001.37,27.4,300.55,-0.32,0.10098,460,733.15,1.72,1.8213,1673.269896,1.803087,611.6,884.75,1,0.1023,1646909,77288,100.017128,18.0362448,0.892803544,0.873864734,0.396551194,9078.273016
284.8,47.31,27.66,1001.35,27.4,300.55,-0.32,0.10098,460,733.15,1.72,1.8213,1673.279349,1.803087,611.2,884.35,0.99,0.10229,1632625,77114,100.0184784,18.0362448,0.892803544,0.874293843,0.399268475,9016.489466
283.4,47.45,27.64,1001.38,27.4,300.55,-0.32,0.10098,460.1,733.25,1.72,1.8213,1675.474219,1.803087,611.5,884.65,1,0.1023,1645031,77490,100.3320313,18.0362448,0.892597211,0.875265411,0.395377956,9105.211715
284.2,47.44,27.64,1001.42,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1673.055899,1.803087,611.3,884.45,0.98,0.10228,1631413,77181,99.98655701,18.0362448,0.891682001,0.8740324,0.398081449,9043.37544
283.6,47.45,27.66,1001.41,27.3,300.45,-0.32,0.10098,460.2,733.35,1.72,1.8213,1675.571203,1.803087,611.4,884.55,1.02,0.10232,1657757,77414,100.3458862,18.0362448,0.89188798,0.875472245,0.396045411,9089.866714
283.7,47.76,27.64,1001.45,27.4,300.55,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.312728,1.803087,611.8,884.95,1,0.1023,1635352,77246,100.0232468,18.0362448,0.892597211,0.87366819,0.397046711,9066.94325
283.3,47.83,27.67,1001.51,27.6,300.75,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.55142,1.803087,611.5,884.65,0.99,0.10229,1640330,77196,100.2002029,18.0362448,0.893604223,0.874706121,0.396743705,9073.867984
283.8,47.68,27.74,1001.52,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.417113,1.803087,611.5,884.65,1.01,0.10231,1635069,77169,99.89530182,18.0362448,0.8931006,0.873495342,0.397582981,9054.713531
283.3,47.49,27.82,1001.61,27.6,300.75,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.372618,1.803087,611.4,884.55,1.02,0.10232,1645671,77199,100.1746597,18.0362448,0.893397657,0.874771446,0.396728287,9074.220614
282.5,47.35,27.9,1001.68,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.571799,1.803087,612.2,885.35,0.99,0.10229,1683375,77187,100.060257,18.0362448,0.894612167,0.873357092,0.395669485,9098.503009
283.8,47.37,27.94,1001.85,27.8,300.95,-0.32,0.10098,460.2,733.35,1.72,1.8213,1671.98741,1.803087,611.4,884.55,0.97,0.10227,1607425,77021,99.83391571,18.0362448,0.894405272,0.873275359,0.398346958,9037.34778
282.1,47.74,27.98,1002,27.9,301.05,-0.32,0.10098,460.4,733.55,1.72,1.8213,1675.678336,1.803087,612.2,885.35,0.97,0.10227,1650421,77334,100.3611908,18.0362448,0.894495599,0.874550844,0.394358203,9128.756469
283.5,48.5,27.98,1002.38,28,301.15,-0.32,0.10098,460.4,733.55,1.72,1.8213,1671.617575,1.803087,612,885.15,0.99,0.10229,1694974,76993,99.78108215,18.0362448,0.89499966,0.872432131,0.398070586,9043.622222
283.5,48.37,27.82,1002.96,28,301.15,-0.32,0.10098,460.5,733.65,1.71,1.8113,1674.376089,1.793187,612,885.15,0.96,0.10226,1610487,77165,100.1751556,17.93721529,0.892291805,0.875102999,0.397183291,9063.825397
285.4,48.3,26.82,1002.98,27.6,300.75,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.458716,1.803087,612,885.15,0.96,0.10226,1654441,77237,99.90124512,18.0362448,0.893397657,0.872866892,0.399472456,9011.885424
285.3,49.61,25.92,1003.25,26.4,299.55,-0.33,0.10097,459.6,732.75,1.73,1.8313,1672.35121,1.812987,610.3,883.45,1.03,0.10233,1676396,77572,99.88588715,18.13707042,0.891119193,0.873723535,0.397607942,9054.14511
285.6,51.79,25.32,1002.89,25.8,298.95,-0.33,0.10097,458.8,731.95,1.73,1.8313,1671.774695,1.812987,609.4,882.55,0.98,0.10228,1654802,77581,99.80352783,18.13707042,0.889745055,0.874284896,0.397979862,9045.683824
285.5,54.12,24.85,1003.4,25.1,298.25,-0.32,0.10098,458,731.15,1.73,1.8313,1669.209296,1.812987,608.8,881.95,1,0.1023,1626118,77505,99.43704224,18.13527431,0.887822125,0.873487307,0.398230629,9039.987741
285.5,57.33,24.24,1003.12,24.8,297.95,-0.33,0.10097,457.3,730.45,1.74,1.8413,1667.730704,1.822887,608.2,881.35,1.03,0.10233,1595535,77538,99.22581482,18.23610974,0.890249121,0.872252568,0.398061142,9043.836778
285.6,59.63,23.8,1003.1,24.6,297.75,-0.32,0.10098,456.8,729.95,1.74,1.8413,1666.999953,1.822887,608,881.15,1.07,0.10237,1678760,77594,99.12142181,18.23430382,0.890224383,0.872124198,0.397913185,9047.19958
285.9,60.44,23.55,1003.13,24.3,297.45,-0.33,0.10097,456.4,729.55,1.74,1.8413,1666.08837,1.822887,607.9,881.05,1.05,0.10235,1679371,77479,98.99119568,18.23610974,0.889577895,0.8716611,0.398922393,9024.311647
285.6,62.68,23.25,1003.06,24.1,297.25,-0.33,0.10097,455.7,728.85,1.74,1.8413,1665.208029,1.822887,608,881.15,1.06,0.10236,1718611,77420,98.86543274,18.23610974,0.890009624,0.871052364,0.398807487,9026.911765
286.3,64.98,23.09,1002.81,23.8,296.95,-0.33,0.10097,455.1,728.25,1.74,1.8413,1664.285071,1.822887,607.5,880.65,1.08,0.10238,1741454,77458,98.73358154,18.23610974,0.889729821,0.871104342,0.399588827,9009.260915
287,65.88,22.95,1003.04,23.7,296.85,-0.32,0.10098,454.8,727.95,1.74,1.8413,1663.730612,1.822887,607.1,880.25,1.03,0.10233,1709445,77373,98.65437317,18.23430382,0.88979817,0.871125204,0.401005868,8977.424739
286.8,63.64,22.7,1002.94,24.3,297.45,-0.33,0.10097,454.9,728.05,1.74,1.8413,1666.263701,1.822887,608.4,881.55,1,0.1023,1694546,77660,99.01624298,18.23610974,0.89267675,0.871111224,0.399245498,9017.008368
286.2,63.23,22.53,1003.03,23.1,296.25,-0.32,0.10098,454.3,727.45,1.74,1.8413,1663.88912,1.822887,607.7,880.85,1.05,0.10235,1681398,77652,98.67701721,18.23430382,0.887793752,0.870590435,0.398451302,9034.981132
286,62.66,22.4,1003.04,22.5,295.65,-0.32,0.10098,453.3,726.45,1.74,1.8413,1660.796553,1.822887,605.2,878.35,1.12,0.10242,1668877,77734,98.23522186,18.23430382,0.886818341,0.871688325,0.397752836,9050.846853
286.8,61.67,22.27,1002.94,22.6,295.75,-0.33,0.10097,453,726.15,1.74,1.8413,1660.163535,1.822887,604.3,877.45,1.12,0.10242,1730816,77485,98.14479065,18.23610974,0.887987324,0.872318244,0.400147195,8996.689331
287.3,62.56,22.05,1002.82,22.4,295.55,-0.33,0.10097,452.8,725.95,1.74,1.8413,1659.698958,1.822887,603.3,876.45,1.15,0.10245,1654822,77448,98.07842255,18.23610974,0.887386826,0.87321803,0.401036301,8976.743474
286.8,63.35,21.96,1002.76,22.3,295.45,-0.33,0.10097,452.5,725.65,1.74,1.8413,1660.294592,1.822887,603.5,876.65,1.08,0.10238,1608867,77570,98.16351318,18.23610974,0.887498983,0.87320863,0.39970872,9006.558577
286.9,65.17,21.77,1002.76,22.3,295.45,-0.32,0.10098,452.6,725.75,1.75,1.8513,1660.242842,1.832787,603.3,876.45,1.12,0.10242,1672579,77438,98.1561203,18.33333333,0.889685636,0.872395191,0.400529665,8988.098292
286.8,67.61,21.55,1002.66,22,295.15,-0.33,0.10097,452.2,725.35,1.75,1.8513,1659.859335,1.832787,602.3,875.45,1.09,0.10239,1683410,77684,98.10133362,18.33514905,0.889033414,0.873224519,0.399122154,9019.794979
287.7,67.96,21.47,1002.54,22.2,295.35,-0.33,0.10097,452.2,725.35,1.75,1.8513,1660.409735,1.832787,602.6,875.75,1.08,0.10238,1695798,77673,98.17996216,18.33514905,0.890049626,0.87319419,0.40043133,8990.305527
286.8,73.84,21.66,1002.48,22.4,295.55,-0.32,0.10098,452.3,725.45,1.74,1.8413,1661.622153,1.822887,603.4,876.55,1.03,0.10233,1711813,77721,98.35316467,18.23430382,0.88837432,0.874002414,0.398932147,9024.091004
286.9,70.85,21.59,1002.13,22.8,295.95,-0.33,0.10097,452.7,725.85,1.74,1.8413,1663.587058,1.822887,604.9,878.05,1.05,0.10235,1653745,77737,98.63386536,18.23610974,0.889621305,0.873526246,0.398989107,9022.802719
286.9,71.67,21.43,1002.04,22.7,295.85,-0.33,0.10097,452.7,725.85,1.74,1.8413,1663.210173,1.822887,604.9,878.05,1.06,0.10236,1604999,77833,98.58002472,18.23610974,0.889113888,0.873324578,0.39849699,9033.945277
286.8,72.76,21.75,1002.09,22.6,295.75,-0.32,0.10098,452.7,725.85,1.74,1.8413,1662.76557,1.822887,604.5,877.65,1.04,0.10234,1685864,77666,98.51651001,18.23430382,0.888562106,0.87346929,0.399214655,9017.705021
287.1,74.09,22.07,1002.01,22.6,295.75,-0.32,0.10098,452.5,725.65,1.74,1.8413,1662.927977,1.822887,604.1,877.25,1.02,0.10232,1663052,77655,98.539711,18.23430382,0.888975487,0.873970415,0.399688852,9007.00627
286.9,75.84,22.29,1002.01,22.3,295.45,-0.32,0.10098,452.1,725.25,1.74,1.8413,1661.883734,1.822887,603.9,877.05,1.1,0.1024,1619523,77662,98.39053345,18.23430382,0.888280362,0.873736609,0.39937442,9014.097595
286.8,74.44,22.46,1002,21.8,294.95,-0.32,0.10098,451.7,724.85,1.75,1.8513,1659.979658,1.832787,602.9,876.05,1.08,0.10238,1732390,77544,98.11852264,18.33333333,0.889006397,0.872607759,0.39984274,9003.539749
286.7,69.89,22.46,1002.08,22.1,295.25,-0.32,0.10098,451.5,724.65,1.74,1.8413,1660.449416,1.822887,602.2,875.35,1.07,0.10237,1658532,77671,98.1856308,18.23430382,0.888505957,0.874728541,0.399049769,9021.431113
287.1,71.65,22.38,1002.02,22.3,295.45,-0.32,0.10098,451.9,725.05,1.74,1.8413,1661.386526,1.822887,602.2,875.35,1.03,0.10233,1703942,77470,98.31950378,18.23430382,0.8886939,0.875200136,0.400643318,8985.548589
285.8,71.95,22.34,1002.01,22.6,295.75,-0.32,0.10098,452.1,725.25,1.74,1.8413,1662.413466,1.822887,602.6,875.75,1.02,0.10232,1694024,77693,98.46620941,18.23430382,0.889803404,0.875337481,0.397684441,9052.403429
287.3,72.4,22.44,1001.99,22.9,296.05,-0.32,0.10098,452.6,725.75,1.74,1.8413,1663.349562,1.822887,603.2,876.35,1.03,0.10233,1647599,77755,98.59993744,18.23430382,0.890291423,0.875238262,0.39945289,9012.326836
286.7,72.5,22.56,1001.95,22.9,296.05,-0.32,0.10098,452.5,725.65,1.74,1.8413,1663.978255,1.822887,603.8,876.95,1.06,0.10236,1635979,77840,98.68975067,18.23430382,0.89049866,0.874998344,0.398183384,9041.060342
286.4,74.62,22.62,1001.95,22.6,295.75,-0.32,0.10098,452.7,725.85,1.74,1.8413,1663.019408,1.822887,603.8,876.95,1.05,0.10235,1630324,77559,98.55277252,18.23430382,0.888562106,0.874416594,0.399207857,9017.858589
286.9,70.57,22.66,1001.93,22.4,295.55,-0.32,0.10098,452.2,725.35,1.74,1.8413,1661.370184,1.822887,603,876.15,1.08,0.10238,1600653,77541,98.31716919,18.23430382,0.888581015,0.874397836,0.39999763,9000.053329
286.7,70.57,22.74,1001.94,22.9,296.05,-0.32,0.10098,452.4,725.55,1.74,1.8413,1662.939513,1.822887,602.8,875.95,1.07,0.10237,1615983,77774,98.54135895,18.23430382,0.890705994,0.875521439,0.398521287,9033.394489
286.6,73.58,22.89,1001.95,22.7,295.85,-0.32,0.10098,452.5,725.65,1.74,1.8413,1662.6108,1.822887,602.9,876.05,1.1,0.1024,1557730,77492,98.49440002,18.23430382,0.889482975,0.875276381,0.399832031,9003.780879
287.2,72.25,23.07,1001.97,22.3,295.45,-0.32,0.10098,452.3,725.45,1.74,1.8413,1662.045767,1.822887,602.8,875.95,1.07,0.10237,1627961,77670,98.41368103,18.23430382,0.887867208,0.874997419,0.399750852,9005.609331
286.8,68.05,23.25,1002.01,22.7,295.85,-0.32,0.10098,452.2,725.35,1.74,1.8413,1662.383612,1.822887,602.7,875.85,1.1,0.1024,1654766,77706,98.46194458,18.23430382,0.890104267,0.875365741,0.399009155,9022.349372
286.7,69.38,23.44,1002.08,22.8,295.95,-0.32,0.10098,452.5,725.65,1.74,1.8413,1663.535948,1.822887,603.5,876.65,1.08,0.10238,1630901,77744,98.62656403,18.23430382,0.8899907,0.875111984,0.398675069,9029.91001
287.3,64.92,23.52,1002.09,22.8,295.95,-0.32,0.10098,452.7,725.85,1.74,1.8413,1663.597845,1.822887,603.8,876.95,1.08,0.10238,1684316,77784,98.63540649,18.23430382,0.889576654,0.874814635,0.399303963,9015.688131
286.9,64.4,23.52,1002.08,23.3,296.45,-0.32,0.10098,453,726.15,1.74,1.8413,1665.141058,1.822887,604,877.15,1.07,0.10237,1626491,77838,98.85586548,18.23430382,0.891494316,0.87547662,0.398471392,9034.525619
287,65,23.54,1002.06,23.6,296.75,-0.32,0.10098,453.5,726.65,1.74,1.8413,1666.24816,1.822887,605.4,878.55,1.07,0.10237,1584752,77780,99.01402283,18.23430382,0.891981322,0.874569728,0.398907522,9024.648084
287,65.25,23.56,1002.1,23.8,296.95,-0.32,0.10098,453.7,726.85,1.74,1.8413,1666.533507,1.822887,605.8,878.95,1.06,0.10236,1620846,77778,99.05478668,18.23430382,0.892582488,0.874273101,0.398917779,9024.416028
287.4,63.93,23.62,1002.13,23.4,296.55,-0.32,0.10098,453.7,726.85,1.74,1.8413,1665.41001,1.822887,605.4,878.55,1.04,0.10234,1635213,77728,98.89428711,18.23430382,0.890551542,0.874020012,0.399730731,9006.06263
286.1,64.13,23.74,1002.16,23.8,296.95,-0.32,0.10098,454.1,727.25,1.74,1.8413,1666.500449,1.822887,605.3,878.45,1.07,0.10237,1638867,77712,99.05006409,18.23430382,0.891752758,0.874828411,0.398004552,9045.122684
285.9,63.91,23.74,1002.13,23.5,296.65,-0.32,0.10098,453.7,726.85,1.74,1.8413,1664.847487,1.822887,604.8,877.95,1.09,0.10239,1642486,77666,98.8139267,18.23430382,0.891058924,0.874455016,0.397961889,9046.09234
286.5,63.06,23.82,1002.12,23.6,296.75,-0.32,0.10098,453.7,726.85,1.74,1.8413,1664.976729,1.822887,605.1,878.25,1.08,0.10238,1622181,77751,98.83238983,18.23430382,0.891566543,0.874177792,0.398361088,9037.027225
286.6,62.35,23.91,1002.06,24,297.15,-0.32,0.10098,454,727.15,1.74,1.8413,1666.275183,1.822887,605,878.15,1.07,0.10237,1661657,77844,99.0178833,18.23430382,0.892975938,0.875029655,0.398024045,9044.679693
286.1,62.6,24.07,1002.13,23.3,296.45,-0.32,0.10098,454,727.15,1.74,1.8413,1664.315619,1.822887,604.7,877.85,1.06,0.10236,1653799,77567,98.73794556,18.23430382,0.889424443,0.87419558,0.398748562,9028.245718
287.1,63.46,24.12,1002.13,23.9,297.05,-0.32,0.10098,453.9,727.05,1.74,1.8413,1665.174811,1.822887,604.2,877.35,1.06,0.10236,1619273,77658,98.86068726,18.23430382,0.892675425,0.875254545,0.399673412,9007.354232
287.3,63.33,24.19,1002.08,24.1,297.25,-0.32,0.10098,454.2,727.35,1.74,1.8413,1666.75936,1.822887,605.6,878.75,1.05,0.10235,1623364,77754,99.08705139,18.23430382,0.893068761,0.874607681,0.399458027,9012.210929
285.5,63.54,24.21,1002.09,23.9,297.05,-0.32,0.10098,454.4,727.55,1.74,1.8413,1667.379881,1.822887,606,879.15,1.04,0.10234,1666637,77806,99.17569733,18.23430382,0.891638635,0.874507244,0.396690035,9075.095622
286.3,63.15,24.21,1002.05,23.8,296.95,-0.32,0.10098,454.1,727.25,1.74,1.8413,1665.288191,1.822887,605.7,878.85,1.05,0.10235,1692496,77554,98.87688446,18.23430382,0.891752758,0.873634965,0.399094197,9020.426825
285.6,63.61,24.26,1002.07,24.2,297.35,-0.32,0.10098,454.5,727.65,1.74,1.8413,1666.48683,1.822887,605.2,878.35,1.04,0.10234,1655143,77612,99.04811859,18.23430382,0.892953974,0.874872591,0.3978209,9049.298319
285.8,62.7,24.34,1002.07,24,297.15,-0.32,0.10098,454.4,727.55,1.74,1.8413,1665.945403,1.822887,605.6,878.75,1.06,0.10236,1660126,77627,98.97077179,18.23430382,0.892146035,0.874150757,0.39802256,9044.713436
286.3,63.16,24.3,1002.04,23.9,297.05,-0.32,0.10098,454.5,727.65,1.74,1.8413,1665.555487,1.822887,605.4,878.55,1.05,0.10235,1683081,77586,98.91506958,18.23430382,0.891431567,0.874124854,0.398929592,9024.148795
285.8,64.64,24.36,1002.09,23.9,297.05,-0.32,0.10098,454.7,727.85,1.74,1.8413,1666.001585,1.822887,605.5,878.65,1.06,0.10236,1634310,77598,98.97879791,18.23430382,0.891017717,0.874294708,0.39817131,9041.3345
286.3,64.75,24.44,1002.06,23.8,296.95,-0.32,0.10098,454.5,727.65,1.74,1.8413,1665.777708,1.822887,605.4,878.55,1.07,0.10237,1615581,77541,98.94681549,18.23430382,0.890924569,0.874294243,0.399161106,9018.914775
285.8,65.31,24.6,1002.06,23.9,297.05,-0.32,0.10098,454.4,727.55,1.74,1.8413,1665.768896,1.822887,605.6,878.75,1.08,0.10238,1637019,77712,98.94555664,18.23430382,0.891638635,0.874086561,0.39758721,9054.617215
286.3,65.64,24.7,1002.08,24,297.15,-0.32,0.10098,454.5,727.65,1.74,1.8413,1666.103697,1.822887,606.1,879.25,1.06,0.10236,1640636,77486,98.99338531,18.23430382,0.8919388,0.873688291,0.399444433,9012.517639
286.3,65.1,24.73,1002.1,23.9,297.05,-0.32,0.10098,454.4,727.55,1.74,1.8413,1666.630064,1.822887,606.6,879.75,1.07,0.10237,1693773,77650,99.06858063,18.23430382,0.891638635,0.873461211,0.39860079,9031.592735
286.1,66,24.73,1002.16,23.8,296.95,-0.32,0.10098,454.5,727.65,1.74,1.8413,1665.597891,1.822887,606,879.15,1.06,0.10236,1629001,77539,98.92112732,18.23430382,0.890924569,0.873502885,0.398892554,9024.986718
286.2,63.33,24.76,1002.27,24,297.15,-0.32,0.10098,454.4,727.55,1.74,1.8413,1666.422636,1.822887,606.1,879.25,1.04,0.10234,1629547,77642,99.03894806,18.23430382,0.892146035,0.873835946,0.398502622,9033.81761
285.8,61.25,24.56,1002.28,24.2,297.35,-0.32,0.10098,454.8,727.95,1.74,1.8413,1667.353285,1.822887,606.4,879.55,1.05,0.10235,1660845,77658,99.17189789,18.23430382,0.892331851,0.874067499,0.397863675,9048.325402
286.2,63.91,24.51,1002.21,24.1,297.25,-0.32,0.10098,454.9,728.05,1.74,1.8413,1667.104094,1.822887,606,879.15,1.06,0.10236,1686061,77611,99.13629913,18.23430382,0.891617628,0.874385107,0.398661795,9030.210692
286,64.98,24.49,1002.24,24.4,297.55,-0.32,0.10098,454.9,728.05,1.74,1.8413,1667.439696,1.822887,606.6,879.75,1.05,0.10235,1635907,77627,99.18424225,18.23430382,0.893139458,0.873896182,0.398301093,9038.388462
286.7,64.9,24.54,1002.18,24.4,297.55,-0.32,0.10098,454.9,728.05,1.74,1.8413,1667.543517,1.822887,607.2,880.35,1.05,0.10235,1641207,77496,99.19907379,18.23430382,0.893139458,0.873291325,0.399950895,9001.104988
285.9,65.56,24.57,1002.4,23.7,296.85,-0.32,0.10098,454.7,727.85,1.74,1.8413,1664.705374,1.822887,605.8,878.95,1.05,0.10235,1616677,77570,98.79362488,18.23430382,0.890004619,0.873182036,0.398454404,9034.910808
285.6,62.22,24.46,1002.52,23.7,296.85,-0.32,0.10098,454.4,727.55,1.74,1.8413,1664.590819,1.822887,605,878.15,1.08,0.10238,1619538,77468,98.77725983,18.23430382,0.890624544,0.874062692,0.398560382,9032.508403
286.1,59.54,24.17,1002.64,24,297.15,-0.32,0.10098,454.5,727.65,1.74,1.8413,1665.317191,1.822887,605.2,878.35,1.07,0.10237,1592746,77591,98.88102722,18.23430382,0.8919388,0.874246605,0.398625224,9031.039147
286.2,61.12,23.74,1002.63,23.5,296.65,-0.32,0.10098,454.4,727.55,1.74,1.8413,1664.871199,1.822887,605,878.15,1.06,0.10236,1599889,77542,98.81731415,18.23430382,0.889611393,0.87418785,0.39901654,9022.18239
286.7,61.89,23.28,1002.63,23.1,296.25,-0.32,0.10098,453.7,726.85,1.74,1.8413,1662.859084,1.822887,604.5,877.65,1.05,0.10235,1658625,77538,98.52986908,18.23430382,0.889030808,0.873543792,0.399734254,9005.983258
286.5,64.06,23.06,1002.68,22.7,295.85,-0.32,0.10098,453.2,726.35,1.74,1.8413,1661.716627,1.822887,603.4,876.55,1.07,0.10237,1627660,77593,98.36666107,18.23430382,0.888036662,0.874136308,0.399172257,9018.662827
286.2,64.34,22.83,1002.64,22.8,295.95,-0.32,0.10098,452.9,726.05,1.74,1.8413,1661.178297,1.822887,603.3,876.45,1.12,0.10242,1604417,77547,98.28975677,18.23430382,0.889162994,0.874029412,0.398990813,9022.764151
285.7,68.15,22.82,1002.57,22.8,295.95,-0.32,0.10098,452.7,725.85,1.74,1.8413,1661.554968,1.822887,604.4,877.55,1.09,0.10239,1651860,77489,98.34356689,18.23430382,0.889576654,0.87296709,0.398591884,9031.79454
286.9,64.66,22.85,1002.56,23.8,296.95,-0.32,0.10098,453.1,726.25,1.74,1.8413,1664.8767,1.822887,605.7,878.85,1.07,0.10237,1568991,77667,98.81809998,18.23430382,0.893829983,0.873432838,0.399348709,9014.677937
286.5,65.63,22.82,1002.57,23.6,296.75,-0.32,0.10098,453.7,726.85,1.74,1.8413,1665.539092,1.822887,605.8,878.95,1.03,0.10233,1635005,77464,98.91272736,18.23430382,0.891566543,0.873631775,0.399836995,9003.66911
286.5,69.52,22.89,1002.56,23.4,296.55,-0.32,0.10098,453.5,726.65,1.74,1.8413,1664.748045,1.822887,605.1,878.25,1.04,0.10234,1673555,77553,98.79972076,18.23430382,0.890965656,0.873965336,0.399378141,9014.013613
286.9,71.31,22.92,1002.49,23.5,296.65,-0.32,0.10098,453.4,726.55,1.74,1.8413,1664.11006,1.822887,604.1,877.25,1.03,0.10233,1673270,77589,98.70858002,18.23430382,0.891680738,0.874683207,0.399750174,9005.624608
286.1,69.59,22.94,1002.57,23.4,296.55,-0.32,0.10098,453.4,726.55,1.74,1.8413,1664.33869,1.822887,604.1,877.25,1.04,0.10234,1664635,77645,98.74124146,18.23430382,0.891172857,0.874836786,0.398347991,9037.324362
286.1,69.18,22.97,1002.58,23.1,296.25,-0.32,0.10098,453.1,726.25,1.74,1.8413,1663.218878,1.822887,604.1,877.25,1.04,0.10234,1584190,77537,98.58126831,18.23430382,0.890271316,0.874180304,0.398902843,9024.753932
286.8,69.28,23.06,1002.54,23.1,296.25,-0.33,0.10097,453.1,726.25,1.74,1.8413,1663.34529,1.822887,604,877.15,1.06,0.10236,1636762,77534,98.59932709,18.23610974,0.890316002,0.874404891,0.39989431,9002.378661
286.4,69.6,23,1002.57,23.1,296.25,-0.32,0.10098,452.9,726.05,1.74,1.8413,1664.691115,1.822887,604.1,877.25,1.07,0.10237,1640851,77783,98.79158783,18.23430382,0.890685589,0.875102084,0.398058215,9043.903282
286.2,68.48,23.03,1002.57,23.6,296.75,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.872748,1.822887,604.7,877.85,1.07,0.10237,1613913,77522,98.8175354,18.23430382,0.892604214,0.874541723,0.399119483,9019.855346
286.3,68.19,22.99,1002.57,23.5,296.65,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.575865,1.822887,605.1,878.25,1.04,0.10234,1658080,77651,98.7751236,18.23430382,0.892095763,0.873864389,0.398595657,9031.709046
286.7,65.66,22.85,1002.52,23.6,296.75,-0.32,0.10098,453.5,726.65,1.74,1.8413,1665.072592,1.822887,604.9,878.05,1.05,0.10235,1686544,77621,98.84608459,18.23430382,0.891981322,0.874397366,0.399306819,9015.623648
286.1,67.35,22.73,1002.51,23.3,296.45,-0.32,0.10098,453.3,726.45,1.74,1.8413,1664.269316,1.822887,604.7,877.85,1.07,0.10237,1663652,77631,98.73133087,18.23430382,0.890872343,0.874188036,0.398419829,9035.694862
286.7,67.56,22.61,1002.39,23,296.15,-0.32,0.10098,453,726.15,1.74,1.8413,1663.060316,1.822887,603.9,877.05,1.05,0.10235,1630848,77564,98.55861664,18.23430382,0.889970803,0.874329354,0.39960026,9009.003139
287.1,69.34,22.55,1002.4,23.3,296.45,-0.32,0.10098,453,726.15,1.74,1.8413,1663.518805,1.822887,603.3,876.45,1.03,0.10233,1653101,77542,98.62411499,18.23430382,0.891494316,0.875226216,0.400271309,8993.899687
286.5,69.63,22.52,1002.35,23.2,296.35,-0.32,0.10098,452.8,725.95,1.74,1.8413,1664.616454,1.822887,603.4,876.55,1.07,0.10237,1626116,77836,98.78092194,18.23430382,0.89140104,0.875836319,0.397926062,9046.906806
286.5,70.04,22.52,1002.4,23.2,296.35,-0.32,0.10098,453,726.15,1.74,1.8413,1663.679396,1.822887,603.8,876.95,1.07,0.10237,1603310,77632,98.64705658,18.23430382,0.890986242,0.874842821,0.398971725,9023.195812
286.7,70.54,22.51,1002.36,23.3,296.45,-0.32,0.10098,453,726.15,1.74,1.8413,1663.80303,1.822887,604,877.15,1.05,0.10235,1644339,77697,98.66471863,18.23430382,0.891494316,0.87465367,0.398916234,9024.450994
286.4,70.19,22.5,1002.31,23.5,296.65,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.584784,1.822887,604.6,877.75,1.05,0.10235,1685719,77661,98.77639771,18.23430382,0.892095763,0.87444489,0.398683537,9029.718226
286.8,69.46,22.37,1002.27,23.3,296.45,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.183493,1.822887,604.6,877.75,1.06,0.10236,1604098,77496,98.71907043,18.23430382,0.891079571,0.874229274,0.400090397,8997.966527
286.9,68.1,22.2,1002.21,22.9,296.05,-0.32,0.10098,453,726.15,1.74,1.8413,1662.704207,1.822887,603.7,876.85,1.08,0.10238,1593355,77536,98.50774384,18.23430382,0.889463437,0.874401751,0.400023424,8999.472987
286.7,68.79,22.07,1002.12,23,296.15,-0.32,0.10098,452.7,725.85,1.74,1.8413,1662.486151,1.822887,603.2,876.35,1.07,0.10237,1606100,77604,98.47659302,18.23430382,0.890592146,0.874810576,0.399394291,9013.649111
286.7,68.6,21.97,1002.05,23.2,296.35,-0.32,0.10098,452.9,726.05,1.74,1.8413,1663.626204,1.822887,603.3,876.45,1.06,0.10236,1600387,77686,98.6394577,18.23430382,0.891193593,0.875348029,0.398972718,9023.173352
286.5,72.45,22.04,1001.97,23.2,296.35,-0.32,0.10098,452.9,726.05,1.74,1.8413,1664.005759,1.822887,603.3,876.45,1.07,0.10237,1637984,77591,98.69367981,18.23430382,0.891193593,0.875589973,0.399182547,9018.430366
286,71.2,22.11,1001.86,23.2,296.35,-0.32,0.10098,453,726.15,1.74,1.8413,1664.300879,1.822887,603.5,876.65,1.09,0.10239,1617753,77592,98.73583984,18.23430382,0.890986242,0.875579711,0.398480757,9034.313287
286.5,73.48,22.17,1001.75,22.2,295.35,-0.32,0.10098,452.4,725.55,1.75,1.8513,1661.495314,1.832787,603.1,876.25,1.05,0.10235,1676461,77542,98.33504486,18.33333333,0.889591244,0.873216302,0.399434796,9012.735079
286.6,72.44,22.28,1001.76,22.5,295.65,-0.32,0.10098,451.9,725.05,1.74,1.8413,1661.255522,1.822887,602.2,875.35,1.04,0.10234,1602247,77384,98.30078888,18.23430382,0.889709691,0.875142905,0.400390052,8991.23238
286.2,72.4,22.45,1001.69,22.6,295.75,-0.32,0.10098,452,725.15,1.74,1.8413,1661.474112,1.822887,601.6,874.75,1.07,0.10237,1662372,77624,98.33201599,18.23430382,0.890010624,0.875998122,0.398595029,9031.72327
286.8,72.38,22.65,1001.64,22.7,295.85,-0.32,0.10098,452.2,725.35,1.74,1.8413,1662.070547,1.822887,601.6,874.75,1.06,0.10236,1625602,77572,98.41722107,18.23430382,0.890104267,0.876327995,0.399698414,9006.790795
286.7,72.51,22.58,1001.58,23.1,296.25,-0.32,0.10098,452.7,725.85,1.74,1.8413,1664.179434,1.822887,602.4,875.55,1.1,0.1024,1576346,77714,98.7184906,18.23430382,0.891100247,0.87675114,0.39882897,9026.425532
287.1,71.73,22.48,1001.57,23.1,296.25,-0.32,0.10098,452.9,726.05,1.74,1.8413,1664.656027,1.822887,603,876.15,1.08,0.10238,1627776,77703,98.78657532,18.23430382,0.890685589,0.876323668,0.39944195,9012.573668
286.5,71.58,22.38,1001.53,23.1,296.25,-0.32,0.10098,453.1,726.25,1.74,1.8413,1664.978011,1.822887,603.2,876.35,1.08,0.10238,1639349,77711,98.83257294,18.23430382,0.890271316,0.876289742,0.398566136,9032.37801
286.8,72.74,22.39,1001.48,23.3,296.45,-0.32,0.10098,453.1,726.25,1.74,1.8413,1664.943617,1.822887,603.3,876.45,1.07,0.10237,1657336,77649,98.82765961,18.23430382,0.891286895,0.876138862,0.399302057,9015.731172
287.2,71.8,22.42,1001.42,23.4,296.55,-0.32,0.10098,453.3,726.45,1.74,1.8413,1665.528677,1.822887,603.8,876.95,1.08,0.10238,1659955,77731,98.91123962,18.23430382,0.891380155,0.875945219,0.399437144,9012.682103
286.6,69.49,22.37,1001.4,23.2,296.35,-0.32,0.10098,453.4,726.55,1.74,1.8413,1665.832449,1.822887,604,877.15,1.07,0.10237,1658743,77762,98.95463562,18.23430382,0.890157803,0.875881093,0.398443762,9035.152128
286.1,73.17,22.47,1001.37,23.1,296.25,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.67066,1.822887,604.2,877.35,1.07,0.10237,1692911,77688,98.78866577,18.23430382,0.890064325,0.874978972,0.398127507,9042.329256
286.6,73.27,22.68,1001.46,23.2,296.35,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.669699,1.822887,604.1,877.25,1.07,0.10237,1677941,77560,98.78852844,18.23430382,0.89057183,0.875089542,0.399481483,9011.681786
286,69.52,22.79,1001.78,23.2,296.35,-0.32,0.10098,453.2,726.35,1.74,1.8413,1664.756537,1.822887,604.5,877.65,1.08,0.10238,1672124,77665,98.80093384,18.23430382,0.89057183,0.874715499,0.398106212,9042.812937
286.2,64.94,22.67,1002.37,23.2,296.35,-0.32,0.10098,453.1,726.25,1.74,1.8413,1664.379385,1.822887,604.2,877.35,1.04,0.10234,1575009,77564,98.74705505,18.23430382,0.890778988,0.874749481,0.398903364,9024.742138
286.7,65.47,22.47,1002.61,23,296.15,-0.33,0.10097,453.1,726.25,1.74,1.8413,1663.801535,1.822887,604.5,877.65,1.02,0.10232,1614483,77503,98.664505,18.23610974,0.889808541,0.874038046,0.399914772,9001.918033
285.9,70.1,21.9,1002.78,22.8,295.95,-0.32,0.10098,452.9,726.05,1.74,1.8413,1662.328551,1.822887,603.7,876.85,1.07,0.10237,1653539,77617,98.45407867,18.23430382,0.889162994,0.874161668,0.398213125,9040.3851
285.1,71.15,21.78,1002.69,22.9,296.05,-0.32,0.10098,452.9,726.05,1.74,1.8413,1662.245291,1.822887,602.2,875.35,1.02,0.10232,1615563,77546,98.44218445,18.23430382,0.889670289,0.875684024,0.39746243,9057.459839
281.3,72.42,21.7,1002.72,22.7,295.85,-0.32,0.10098,452.7,725.85,1.74,1.8413,1661.370985,1.822887,602.2,875.35,1.02,0.10232,1579594,77471,98.31728363,18.23430382,0.889069262,0.875171389,0.392544446,9170.936011
280.8,73.39,21.64,1002.69,22.4,295.55,-0.33,0.10097,451.8,724.95,1.73,1.8313,1649.617766,1.812987,597.7,870.85,1.06,0.10236,1679588,76248,96.63825226,18.13707042,0.88700046,0.874445693,0.398131843,9042.230769
280.1,74.45,21.51,1002.85,22.3,295.45,-0.32,0.10098,451.1,724.25,1.73,1.8313,1646.087912,1.812987,594.1,867.25,1.06,0.10236,1624896,76089,96.13398743,18.13527431,0.88789644,0.876399779,0.397969234,9045.925384
279.5,75.41,21.45,1002.7,22.1,295.25,-0.32,0.10098,450.7,723.85,1.73,1.8313,1645.472731,1.812987,592.1,865.25,1.05,0.10235,1648668,75910,96.04610443,18.13527431,0.887709437,0.878266554,0.398053171,9044.017889
279.6,71.5,21.38,1002.71,21.8,294.95,-0.32,0.10098,450.2,723.35,1.73,1.8313,1644.680403,1.812987,590.6,863.75,1.06,0.10236,1650863,75925,95.93291473,18.13527431,0.887221455,0.879506421,0.398116918,9042.569742
279.8,71.67,21.44,1002.87,21.2,294.35,-0.32,0.10098,449.4,722.55,1.73,1.8313,1643.456023,1.812987,589.1,862.25,1.06,0.10236,1626673,75850,95.75800323,18.13527431,0.885830184,0.880472298,0.398795631,9027.180129
278.7,66.96,21.6,1003.17,21.4,294.55,-0.32,0.10098,449,722.15,1.73,1.8313,1642.989951,1.812987,588.3,861.45,1.04,0.10234,1690802,75844,95.69142151,18.13527431,0.887675897,0.881058903,0.397259239,9062.092573
278,69.68,21.67,1003.19,21.5,294.65,-0.32,0.10098,449,722.15,1.73,1.8313,1642.218344,1.812987,587.6,860.75,1.07,0.10237,1691303,75547,95.58119202,18.13527431,0.888184978,0.881451575,0.397819292,9049.334892
277.2,71.62,21.59,1003.22,21.9,295.05,-0.32,0.10098,449,722.15,1.72,1.8213,1642.10256,1.803087,588.1,861.25,1.02,0.10232,1625169,75526,95.56465149,18.0362448,0.887752156,0.881832104,0.396784784,9072.928571
276.2,72.36,21.41,1003.27,22.1,295.25,-0.32,0.10098,449.2,722.35,1.72,1.8213,1642.445319,1.803087,588.5,861.65,1.03,0.10233,1634708,75498,95.61361694,18.0362448,0.88835392,0.881603328,0.395500006,9102.401883
277,73.52,21.29,1003.07,22,295.15,-0.32,0.10098,449.2,722.35,1.72,1.8213,1641.551573,1.803087,588.3,861.45,1,0.1023,1649502,75182,95.48593903,18.0362448,0.887845161,0.881239949,0.398312707,9038.12491
276.8,73.58,21.16,1003,21.9,295.05,-0.32,0.10098,449,722.15,1.72,1.8213,1641.506445,1.803087,587.7,860.85,1,0.1023,1603220,75269,95.47949219,18.0362448,0.887752156,0.881891003,0.397565058,9055.121749
277.9,72.9,21.1,1002.98,21.7,294.85,-0.32,0.10098,448.8,721.95,1.72,1.8213,1641.209082,1.803087,586.9,860.05,1.04,0.10234,1679300,75288,95.43701172,18.0362448,0.887150392,0.882698338,0.399044247,9021.555955
277.1,70.42,21.27,1003.06,21.5,294.65,-0.32,0.10098,448.3,721.45,1.72,1.8213,1641.741484,1.803087,586.7,859.85,1.05,0.10235,1677904,75451,95.51306915,18.0362448,0.887171788,0.88325934,0.397035914,9067.189823
277.2,70.56,21.4,1003.19,21.3,294.45,-0.32,0.10098,447.9,721.05,1.72,1.8213,1640.629843,1.803087,586.5,859.65,1.06,0.10236,1636118,75369,95.35426331,18.0362448,0.886985246,0.882847189,0.39761132,9054.068182
277.9,72.18,21.44,1003.21,21.5,294.65,-0.32,0.10098,448,721.15,1.72,1.8213,1640.756415,1.803087,586.1,859.25,1.02,0.10232,1656695,75298,95.37234497,18.0362448,0.887795825,0.883294612,0.398991251,9022.754228
277,73.55,21.41,1003.14,21.8,294.95,-0.32,0.10098,448.2,721.35,1.72,1.8213,1641.5418,1.803087,586.6,859.75,1.04,0.10234,1604896,75469,95.48454285,18.0362448,0.88890816,0.883234244,0.396797969,9072.627076
277.1,74.53,21.31,1003.11,21.9,295.05,-0.32,0.10098,448.3,721.45,1.72,1.8213,1641.69673,1.803087,586.9,860.05,1.01,0.10231,1636566,75397,95.50667572,18.0362448,0.889209535,0.882927274,0.397320275,9060.700469
277.1,74.75,21.2,1003,21.8,294.95,-0.32,0.10098,448.5,721.65,1.72,1.8213,1641.530852,1.803087,586.8,859.95,1.06,0.10236,1666071,75244,95.48297882,18.0362448,0.888283195,0.883041637,0.39812818,9042.313966
277.9,75.8,21.09,1002.75,21.6,294.75,-0.32,0.10098,448.3,721.45,1.72,1.8213,1641.31365,1.803087,586.7,859.85,1.06,0.10236,1603426,75309,95.45195007,18.0362448,0.887680867,0.88302606,0.398932973,9024.072328
277.1,76.59,21.03,1002.7,21.5,294.65,-0.32,0.10098,448,721.15,1.72,1.8213,1640.962401,1.803087,586.5,859.65,1.04,0.10234,1605368,75362,95.40177155,18.0362448,0.887795825,0.883004305,0.3975048,9056.494406
277,75.05,21.01,1002.93,21.2,294.35,-0.32,0.10098,447.8,720.95,1.72,1.8213,1640.45056,1.803087,585.2,858.35,1.06,0.10236,1685775,75321,95.32865143,18.0362448,0.886684011,0.884210711,0.397577647,9054.835018
278.2,75.56,21.01,1003.06,21,294.15,-0.32,0.10098,447.4,720.55,1.72,1.8213,1639.700743,1.803087,584.7,857.85,1.06,0.10236,1632321,75141,95.22153473,18.0362448,0.886497152,0.884332489,0.400256527,8994.231848
277.6,74.72,20.97,1003.15,21.5,294.65,-0.32,0.10098,447.5,720.65,1.72,1.8213,1640.680632,1.803087,586.3,859.45,1.03,0.10233,1628864,75290,95.36151886,18.0362448,0.888837838,0.88304361,0.39860288,9031.545389
277.4,75.46,20.98,1003.13,21.5,294.65,-0.32,0.10098,447.7,720.85,1.72,1.8213,1640.828352,1.803087,586.7,859.85,1.04,0.10234,1645834,75274,95.38262177,18.0362448,0.88842074,0.882698885,0.398400367,9036.136265
277.4,75.93,20.9,1003.08,21.4,294.55,-0.32,0.10098,447.7,720.85,1.72,1.8213,1640.864775,1.803087,586.7,859.85,1.03,0.10233,1618510,75289,95.38782501,18.0362448,0.88791089,0.882700551,0.398320992,9037.936914
277.6,76.22,20.89,1003.02,21.4,294.55,-0.32,0.10098,447.6,720.75,1.72,1.8213,1641.039572,1.803087,586.7,859.85,1.01,0.10231,1585011,75323,95.41279602,18.0362448,0.888119222,0.882764244,0.398428246,9035.503963
277.3,76.47,20.87,1003.01,21.3,294.45,-0.32,0.10098,447.5,720.65,1.72,1.8213,1640.817992,1.803087,586.5,859.65,1.06,0.10236,1627856,75343,95.38114166,18.0362448,0.887817705,0.88295862,0.397892019,9047.680851
277.7,75.67,20.82,1003.09,21.1,294.25,-0.32,0.10098,447.5,720.65,1.72,1.8213,1640.615851,1.803087,586.2,859.35,1.07,0.10237,1612472,75254,95.3522644,18.0362448,0.886798528,0.883197949,0.398937221,9023.976233
278.4,76.68,20.81,1003.17,21.1,294.25,-0.32,0.10098,447.4,720.55,1.72,1.8213,1640.662154,1.803087,585.8,858.95,1.05,0.10235,1670848,75479,95.35887909,18.0362448,0.887006551,0.88363769,0.39875061,9028.199353
278.2,76.48,20.81,1003.18,21.1,294.25,-0.32,0.10098,447.4,720.55,1.72,1.8213,1641.827093,1.803087,585.7,858.85,1.05,0.10235,1589388,75671,95.52529907,18.0362448,0.887006551,0.884439573,0.397453128,9057.671819
277.2,76.89,20.8,1003.25,21.1,294.25,-0.32,0.10098,447.2,720.35,1.72,1.8213,1640.394217,1.803087,586.2,859.35,1.07,0.10237,1655530,75379,95.32060242,18.0362448,0.887422888,0.883066694,0.397558572,9055.269481
277.7,76.36,20.81,1003.23,21,294.15,-0.32,0.10098,447.3,720.45,1.72,1.8213,1640.408636,1.803087,585.5,858.65,1.05,0.10235,1626135,75344,95.32266235,18.0362448,0.886705104,0.883826804,0.398460682,9034.768455
277.6,77.24,20.82,1003.26,21,294.15,-0.32,0.10098,447.2,720.35,1.72,1.8213,1640.582579,1.803087,585.6,858.75,1.03,0.10233,1637035,75426,95.34751129,18.0362448,0.886913153,0.883776823,0.397884162,9047.85951
278.1,77.17,20.82,1003.25,21,294.15,-0.32,0.10098,447.2,720.35,1.72,1.8213,1640.440039,1.803087,585.3,858.45,1.03,0.10233,1646363,75374,95.32714844,18.0362448,0.886913153,0.884031622,0.398875804,9025.365696
278.3,76.07,20.83,1003.28,20.9,294.05,-0.32,0.10098,447.1,720.25,1.72,1.8213,1640.762343,1.803087,585.3,858.45,1.05,0.10235,1613515,75431,95.37319183,18.0362448,0.886611636,0.884262138,0.398861032,9025.699964
277.3,76.01,20.87,1003.29,21,294.15,-0.32,0.10098,447,720.15,1.72,1.8213,1640.2936,1.803087,585.3,858.45,1.04,0.10234,1641146,75264,95.30622864,18.0362448,0.887329544,0.883964917,0.398309662,9038.194014
277.7,75.85,20.83,1003.28,20.9,294.05,-0.32,0.10098,447,720.15,1.72,1.8213,1640.350798,1.803087,584.9,858.05,1.03,0.10233,1670155,75422,95.31439972,18.0362448,0.886819712,0.884431045,0.398048601,9044.121714
277.6,77.6,20.87,1003.3,20.9,294.05,-0.32,0.10098,446.9,720.05,1.72,1.8213,1640.087881,1.803087,584.8,857.95,1.03,0.10233,1612293,75303,95.27684021,18.0362448,0.887027885,0.88438861,0.398534067,9033.104827
277.5,76.97,20.83,1003.33,21,294.15,-0.32,0.10098,446.9,720.05,1.72,1.8213,1640.309836,1.803087,584.7,857.85,1.07,0.10237,1621033,75234,95.30854797,18.0362448,0.887537886,0.884712734,0.398755882,9028.08
277.3,76.74,20.83,1003.36,20.9,294.05,-0.32,0.10098,446.9,720.05,1.72,1.8213,1640.266791,1.803087,584.6,857.75,1.08,0.10238,1575580,75312,95.30239868,18.0362448,0.887027885,0.884820301,0.3980558,9043.958168
278.1,76.45,20.8,1003.41,20.9,294.05,-0.32,0.10098,446.7,719.85,1.72,1.8213,1640.255576,1.803087,584.8,857.95,1.05,0.10235,1660053,75192,95.30079651,18.0362448,0.887444526,0.884527685,0.399841271,9003.572816
277.9,76.61,20.77,1003.46,20.8,293.95,-0.32,0.10098,446.7,719.85,1.72,1.8213,1640.203024,1.803087,584.8,857.95,1.06,0.10236,1607410,75250,95.29328918,18.0362448,0.886934427,0.88451655,0.399245757,9017.002519
278.2,76.81,20.71,1003.43,20.8,293.95,-0.32,0.10098,446.5,719.65,1.72,1.8213,1639.786566,1.803087,584.6,857.75,1.05,0.10235,1581632,75288,95.23379517,18.0362448,0.887351122,0.884476429,0.399475025,9011.827462
277.5,77.07,20.74,1003.46,20.8,293.95,-0.32,0.10098,446.4,719.55,1.72,1.8213,1639.998053,1.803087,584.6,857.75,1.03,0.10233,1654172,75277,95.26400757,18.0362448,0.887559616,0.884561633,0.398528103,9033.24
277.2,76.34,20.71,1003.48,20.8,293.95,-0.32,0.10098,446.5,719.65,1.72,1.8213,1639.946677,1.803087,584.3,857.45,1.07,0.10237,1631356,75304,95.25666809,18.0362448,0.887351122,0.884950315,0.397954525,9046.25974
277.5,77.25,20.65,1003.44,20.7,293.85,-0.32,0.10098,446.4,719.55,1.72,1.8213,1639.785071,1.803087,584.2,857.35,1.06,0.10236,1553230,75270,95.23358154,18.0362448,0.88704925,0.884947896,0.398565165,9032.4
277.5,76.68,20.6,1003.43,20.7,293.85,-0.32,0.10098,446.4,719.55,1.72,1.8213,1639.65946,1.803087,584,857.15,1.03,0.10233,1643405,75335,95.21563721,18.0362448,0.88704925,0.885039955,0.398221278,9040.2
277.9,76.38,20.56,1003.43,20.6,293.75,-0.32,0.10098,446.4,719.55,1.72,1.8213,1639.572623,1.803087,583.5,856.65,1.04,0.10234,1642696,75237,95.20323181,18.0362448,0.886539124,0.885574124,0.399314742,9015.444764
277.8,76.49,20.63,1003.44,20.6,293.75,-0.32,0.10098,446.3,719.45,1.72,1.8213,1639.124976,1.803087,583.6,856.75,1.04,0.10234,1606130,75243,95.13928223,18.0362448,0.886747379,0.885196355,0.399139221,9019.409287
277.8,75.36,20.58,1003.45,20.5,293.65,-0.32,0.10098,446,719.15,1.72,1.8213,1639.800612,1.803087,583.5,856.65,1.03,0.10233,1645830,75364,95.2358017,18.0362448,0.886862168,0.88568887,0.398498387,9033.913607
277.7,75.45,20.51,1003.49,20.5,293.65,-0.32,0.10098,446,719.15,1.72,1.8213,1639.641089,1.803087,583.8,856.95,1.05,0.10235,1676242,75122,95.2130127,18.0362448,0.886862168,0.885295229,0.39963821,9008.147641
278,76.61,20.5,1003.49,20.4,293.55,-0.32,0.10098,446.1,719.25,1.72,1.8213,1639.600607,1.803087,583.5,856.65,1.04,0.10234,1658604,75292,95.20722961,18.0362448,0.886143636,0.885590662,0.399166632,9018.789928
277.9,76.83,20.5,1003.49,20.4,293.55,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.589499,1.803087,583.8,856.95,1.06,0.10236,1606115,75281,95.2056427,18.0362448,0.886768561,0.885284693,0.399081352,9020.717164
278.3,76.19,20.46,1003.5,20.4,293.55,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.65946,1.803087,584,857.15,1.04,0.10234,1676726,75256,95.21563721,18.0362448,0.886768561,0.885059915,0.399788542,9004.760331
277.6,77.47,20.46,1003.54,20.4,293.55,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.831267,1.803087,583.9,857.05,1.06,0.10236,1669780,75355,95.24018097,18.0362448,0.886560155,0.885314509,0.398259051,9039.342579
278.2,77.45,20.43,1003.58,20.4,293.55,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.687018,1.803087,583.9,857.05,1.07,0.10237,1608966,75338,95.21957397,18.0362448,0.886768561,0.885249196,0.399209903,9017.812365
277.6,76.77,20.35,1003.63,20.4,293.55,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.793723,1.803087,583.7,856.85,1.07,0.10237,1618393,75415,95.2348175,18.0362448,0.886560155,0.885538485,0.397942197,9046.539986
278.3,77.1,20.32,1003.64,20.5,293.65,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.715269,1.803087,583.7,856.85,1.06,0.10236,1643913,75383,95.22360992,18.0362448,0.88727922,0.88547215,0.399115006,9019.956522
