Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
277.8,77.2,20.3,1003.65,20.4,293.55,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.640181,1.803087,583.6,856.75,1.07,0.10237,1620072,75271,95.212883,18.0362448,0.886560155,0.885560847,0.398990746,9022.765659
277.9,77.36,20.3,1003.67,20.4,293.55,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.393233,1.803087,583.7,856.85,1.06,0.10236,1612616,75353,95.17760468,18.0362448,0.886977065,0.885281773,0.398700028,9029.344728
277.9,77.39,20.37,1003.65,20.4,293.55,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.349867,1.803087,583.5,856.65,1.05,0.10235,1667314,75215,95.17140961,18.0362448,0.886768561,0.885462428,0.399431539,9012.808564
277.8,77.69,20.41,1003.68,20.4,293.55,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.448187,1.803087,583.5,856.65,1.04,0.10234,1571712,75370,95.18545532,18.0362448,0.886768561,0.885500579,0.398466664,9034.632829
277.8,77.63,20.52,1003.62,20.4,293.55,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.542075,1.803087,583.6,856.75,1.04,0.10234,1654930,75302,95.1988678,18.0362448,0.886977065,0.885442957,0.398826491,9026.481641
278.6,77.28,20.55,1003.61,20.4,293.55,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.629607,1.803087,583.8,856.95,1.05,0.10235,1631802,75407,95.21137238,18.0362448,0.887185667,0.885288441,0.399418077,9013.112347
278.1,77.06,20.61,1003.65,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1640.009695,1.803087,583.5,856.65,1.03,0.10233,1672452,75388,95.26567078,18.0362448,0.887487894,0.885812383,0.398801731,9027.042071
278,77.56,20.65,1003.65,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.586562,1.803087,583.9,857.05,1.05,0.10235,1599226,75268,95.20522308,18.0362448,0.887487894,0.885149881,0.39929391,9015.915108
277.9,76.72,20.64,1003.68,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.962058,1.803087,583.7,856.85,1.04,0.10234,1659573,75391,95.25886536,18.0362448,0.887487894,0.885578052,0.398499068,9033.898165
278.5,76.97,20.64,1003.64,20.5,293.65,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.540686,1.803087,583.7,856.85,1.04,0.10234,1581276,75354,95.19866943,18.0362448,0.88727922,0.885329022,0.399555539,9010.01149
278.4,77.05,20.56,1003.67,20.5,293.65,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.854658,1.803087,583.2,856.35,1.05,0.10235,1645441,75440,95.24352264,18.0362448,0.887070645,0.886100033,0.398956751,9023.534483
277.8,77.27,20.5,1003.73,20.5,293.65,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.448615,1.803087,583.5,856.65,1.04,0.10234,1605483,75346,95.18551636,18.0362448,0.88727922,0.885500831,0.398593587,9031.75594
277.5,77.38,20.48,1003.68,20.4,293.55,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.331015,1.803087,583.3,856.45,1.07,0.10237,1588278,75213,95.16871643,18.0362448,0.886560155,0.885717487,0.398867217,9025.56
277.9,78.18,20.49,1003.64,20.4,293.55,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.489577,1.803087,583.5,856.65,1.04,0.10234,1634145,75319,95.1913681,18.0362448,0.886977065,0.885525042,0.398880007,9025.270601
278,77.94,20.49,1003.61,20.4,293.55,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.240706,1.803087,583.4,856.55,1.06,0.10236,1697436,75322,95.15581512,18.0362448,0.886768561,0.885530996,0.399007648,9022.383453
277.6,78.17,20.47,1003.62,20.3,293.45,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.374007,1.803087,583.2,856.35,1.05,0.10235,1652594,75359,95.17485809,18.0362448,0.886466476,0.885816081,0.398237912,9039.822406
277.1,78.38,20.47,1003.57,20.4,293.55,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.953169,1.803087,583.1,856.25,1.08,0.10238,1579353,75206,95.11473846,18.0362448,0.886977065,0.885740399,0.398329345,9037.747384
276.7,78.14,20.46,1003.51,20.3,293.45,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.68582,1.803087,582.7,855.85,1.04,0.10234,1634613,75107,95.07654572,18.0362448,0.88667491,0.885955131,0.398278636,9038.898085
277.1,78.34,20.47,1003.52,20.4,293.55,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.739867,1.803087,582.5,855.65,1.04,0.10234,1601551,75097,95.08426666,18.0362448,0.887185667,0.886213413,0.398907503,9024.648502
276.9,77.54,20.44,1003.5,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.723257,1.803087,582.6,855.75,1.04,0.10234,1643253,75071,95.08189392,18.0362448,0.887394368,0.886090429,0.398757645,9028.040087
277.4,77.84,20.46,1003.48,20.4,293.55,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.918135,1.803087,582.5,855.65,1.04,0.10234,1618178,75171,95.10973358,18.0362448,0.887185667,0.88631874,0.398946258,9023.77181
278.1,77.93,20.49,1003.47,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.957655,1.803087,582.6,855.75,1.03,0.10233,1623278,75127,95.11537933,18.0362448,0.887394368,0.886208947,0.400187215,8995.789644
277.3,77.79,20.47,1003.48,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1639.123694,1.803087,582.8,855.95,1.04,0.10234,1645643,75257,95.13909912,18.0362448,0.887394368,0.886100736,0.39834671,9037.353408
277.4,77.89,20.43,1003.44,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1639.185004,1.803087,582.9,856.05,1.04,0.10234,1611605,75279,95.14785767,18.0362448,0.887394368,0.88602382,0.398373905,9036.736482
278.5,77.98,20.44,1003.43,20.4,293.55,-0.32,0.10098,445.4,718.55,1.72,1.8213,1639.103239,1.803087,583.3,856.45,1.06,0.10236,1599766,75170,95.13617706,18.0362448,0.887603166,0.88556287,0.400533565,8988.010772
278.3,78.06,20.45,1003.42,20.4,293.55,-0.32,0.10098,445.4,718.55,1.72,1.8213,1639.168768,1.803087,583.2,856.35,1.05,0.10235,1694203,75204,95.14553833,18.0362448,0.887603166,0.885694782,0.400064976,8998.538268
278.1,78.03,20.47,1003.47,20.4,293.55,-0.32,0.10098,445.4,718.55,1.72,1.8213,1639.785231,1.803087,583.8,856.95,1.07,0.10237,1585224,75415,95.23360443,18.0362448,0.887603166,0.885420362,0.398658952,9030.275081
278,78.22,20.57,1003.43,20.5,293.65,-0.32,0.10098,445.5,718.65,1.72,1.8213,1639.679541,1.803087,584,857.15,1.05,0.10235,1676135,75425,95.21850586,18.0362448,0.887905535,0.885091747,0.398462765,9034.721223
277.6,78.68,20.65,1003.4,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.833884,1.803087,584.3,857.45,1.06,0.10236,1671724,75466,95.24055481,18.0362448,0.887487894,0.884863662,0.397673268,9052.657781
276.7,78.56,20.74,1003.41,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.899336,1.803087,583.5,856.65,1.05,0.10235,1653716,75081,95.10704803,18.0362448,0.887487894,0.885196018,0.398416557,9035.769064
277.3,77.31,20.75,1003.42,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.899763,1.803087,583.5,856.65,1.04,0.10234,1602070,75155,95.10710907,18.0362448,0.887696665,0.885176309,0.398887345,9025.10458
277.6,77.3,20.74,1003.44,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.892233,1.803087,583.1,856.25,1.05,0.10235,1542207,75035,95.10603333,18.0362448,0.887487894,0.88564446,0.399957497,9000.956412
277.1,77.34,20.72,1003.49,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.911353,1.803087,582.9,856.05,1.06,0.10236,1658397,75105,95.10876465,18.0362448,0.887998963,0.885902059,0.398865012,9025.609888
277.2,77.75,20.65,1003.49,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1638.944891,1.803087,582.7,855.85,1.05,0.10235,1610541,75088,95.11355591,18.0362448,0.88779012,0.88612822,0.399099291,9020.311688
276.4,77.5,20.58,1003.54,20.6,293.75,-0.32,0.10098,445.9,719.05,1.72,1.8213,1638.94911,1.803087,582.7,855.85,1.06,0.10236,1646213,75025,95.11415863,18.0362448,0.887581376,0.886150695,0.398281654,9038.829595
277.7,78.18,20.56,1003.52,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.032744,1.803087,582.8,855.95,1.05,0.10235,1639405,75225,95.12610626,18.0362448,0.88779012,0.886066978,0.399091015,9020.49874
277.3,78.84,20.61,1003.51,20.5,293.65,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.003638,1.803087,582.9,856.05,1.06,0.10236,1620884,75118,95.12194824,18.0362448,0.88727922,0.885956603,0.39908382,9020.661378
277.1,77.83,20.64,1003.54,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.949965,1.803087,582.9,856.05,1.06,0.10236,1606046,75153,95.1142807,18.0362448,0.887998963,0.885924881,0.398610258,9031.378203
277.1,77.94,20.58,1003.59,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.972342,1.803087,583,856.15,1.04,0.10234,1594637,75109,95.11747742,18.0362448,0.887998963,0.885784999,0.39884377,9026.090581
276.8,78.95,20.59,1003.6,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.17256,1.803087,583.5,856.65,1.03,0.10233,1621117,75306,95.14608002,18.0362448,0.887998963,0.885317668,0.397369723,9059.572977
277.2,78.91,20.63,1003.65,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.287329,1.803087,583.4,856.55,1.06,0.10236,1600258,75196,95.16247559,18.0362448,0.887998963,0.885558559,0.398526086,9033.285714
277.4,78.14,20.63,1003.65,20.7,293.85,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.238089,1.803087,583.3,856.45,1.07,0.10237,1610090,75237,95.15544128,18.0362448,0.888510272,0.885662559,0.398596292,9031.694665
276.9,78.45,20.67,1003.7,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.318465,1.803087,583.4,856.55,1.04,0.10234,1593498,75190,95.16692352,18.0362448,0.88830126,0.885537025,0.398126548,9042.351029
277.8,78.05,20.66,1003.72,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.117552,1.803087,583.2,856.35,1.08,0.10238,1684576,75133,95.13822174,18.0362448,0.88830126,0.885724421,0.399723589,9006.223542
276.8,78.28,20.72,1003.69,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.226981,1.803087,583.1,856.25,1.04,0.10234,1616923,75233,95.15385437,18.0362448,0.88830126,0.885822351,0.397755298,9050.790824
276.9,78.37,20.76,1003.67,20.7,293.85,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.008284,1.803087,582.8,855.95,1.03,0.10233,1691171,75175,95.122612,18.0362448,0.888092347,0.886012562,0.398205988,9040.547129
277.4,78.05,20.77,1003.7,20.6,293.75,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.180304,1.803087,582.6,855.75,1.04,0.10234,1609489,75207,95.14718628,18.0362448,0.887581376,0.886360458,0.398755291,9028.093367
277.2,77.07,20.69,1003.72,20.6,293.75,-0.32,0.10098,445.9,719.05,1.72,1.8213,1638.502852,1.803087,582.9,856.05,1.05,0.10235,1637496,75170,95.05040741,18.0362448,0.887581376,0.885640572,0.398663929,9030.162338
277.8,77.34,20.67,1003.72,20.5,293.65,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.098433,1.803087,582.9,856.05,1.05,0.10235,1598799,75181,95.13549042,18.0362448,0.887070645,0.885992646,0.399468382,9011.977322
277.3,78.11,20.65,1003.7,20.5,293.65,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.241614,1.803087,582.9,856.05,1.04,0.10234,1679980,75216,95.15594482,18.0362448,0.88727922,0.886057267,0.398563848,9032.429859
277.7,77.89,20.6,1003.72,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.995787,1.803087,583.2,856.35,1.05,0.10235,1579834,75196,95.12082672,18.0362448,0.887487894,0.885592525,0.399244928,9017.021246
276.7,78.25,20.58,1003.73,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.048766,1.803087,583.1,856.25,1.07,0.10237,1620015,75293,95.12839508,18.0362448,0.887487894,0.885776941,0.397294749,9061.282617
276.8,78.34,20.57,1003.77,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.186125,1.803087,583.1,856.25,1.04,0.10234,1572742,75309,95.14801788,18.0362448,0.887487894,0.885798207,0.397353893,9059.933887
277.6,77.98,20.54,1003.78,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.891592,1.803087,582.8,855.95,1.04,0.10234,1603319,75126,95.10594177,18.0362448,0.887487894,0.885963584,0.399473029,9011.872478
277.4,78.47,20.51,1003.79,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.939444,1.803087,583,856.15,1.06,0.10236,1592444,75196,95.11277771,18.0362448,0.887696665,0.885805502,0.398813623,9026.772891
277.6,78.42,20.54,1003.77,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.740134,1.803087,582.9,856.05,1.01,0.10231,1657713,75068,95.08430481,18.0362448,0.887696665,0.885700968,0.399781675,9004.914986
277.5,78.7,20.54,1003.76,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.016295,1.803087,583.3,856.45,1.04,0.10234,1578317,75201,95.12375641,18.0362448,0.887696665,0.885471529,0.398930865,9024.12
277.1,78.72,20.52,1003.71,20.5,293.65,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.959204,1.803087,583.2,856.35,1.05,0.10235,1595505,75108,95.11560059,18.0362448,0.887905535,0.885570896,0.398849081,9025.970408
277,78.14,20.5,1003.7,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.984251,1.803087,583.5,856.65,1.04,0.10234,1627567,75182,95.11917877,18.0362448,0.887394368,0.885226279,0.398312707,9038.12491
277.6,78.01,20.5,1003.72,20.3,293.45,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.778105,1.803087,583.2,856.35,1.08,0.10238,1639716,75119,95.08972931,18.0362448,0.88667491,0.885523711,0.399510255,9011.032781
276.9,78.11,20.49,1003.71,20.3,293.45,-0.32,0.10098,445.3,718.45,1.72,1.8213,1638.674712,1.803087,583.3,856.45,1.05,0.10235,1624774,75074,95.0749588,18.0362448,0.887300798,0.885289489,0.39874171,9028.400867
277.5,77.92,20.54,1003.7,20.3,293.45,-0.32,0.10098,445.3,718.45,1.72,1.8213,1638.740401,1.803087,583.4,856.55,1.06,0.10236,1631438,75119,95.08434296,18.0362448,0.887300798,0.885235133,0.399366339,9014.28
277.2,77.65,20.57,1003.66,20.3,293.45,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.640051,1.803087,583,856.15,1.04,0.10234,1598374,75215,95.07000732,18.0362448,0.88709207,0.88558855,0.398425415,9035.568182
277.4,76.24,20.61,1003.69,20.2,293.35,-0.32,0.10098,445.3,718.45,1.72,1.8213,1638.573241,1.803087,583,856.15,1.08,0.10238,1589822,75107,95.06046295,18.0362448,0.886789773,0.885628919,0.399286208,9016.089041
277.1,76.39,20.67,1003.68,20.3,293.45,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.656126,1.803087,583,856.15,1.07,0.10237,1643016,75195,95.07230377,18.0362448,0.88709207,0.885657967,0.398387616,9036.425478
277.4,75.63,20.65,1003.7,20.4,293.55,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.861311,1.803087,583,856.15,1.07,0.10237,1642789,75113,95.10161591,18.0362448,0.887603166,0.885779287,0.399254313,9016.809301
277.4,75.81,20.7,1003.71,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.865263,1.803087,583.5,856.65,1.06,0.10236,1604023,75175,95.10218048,18.0362448,0.887394368,0.885195824,0.398925031,9024.251983
277.9,76.62,20.75,1003.71,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.830122,1.803087,583.5,856.65,1.07,0.10237,1623391,75080,95.09716034,18.0362448,0.887394368,0.885194996,0.40014975,8996.631882
277.9,76.45,20.72,1003.69,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.08177,1.803087,583.7,856.85,1.09,0.10239,1597337,75175,95.13311005,18.0362448,0.887696665,0.885157448,0.399644074,9008.015473
277.1,76.33,20.72,1003.7,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.120543,1.803087,584,857.15,1.11,0.10241,1651054,75218,95.13864899,18.0362448,0.887487894,0.884880815,0.398265798,9039.189462
277.8,76.19,20.7,1003.7,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.087592,1.803087,584.1,857.25,1.07,0.10237,1647026,75188,95.13394165,18.0362448,0.887696665,0.884668367,0.399431192,9012.816415
278.3,76.17,20.72,1003.68,20.5,293.65,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.138434,1.803087,584.4,857.55,1.03,0.10233,1582965,75230,95.14120483,18.0362448,0.887696665,0.884279242,0.399926711,9001.649299
277.1,75.55,20.71,1003.69,20.4,293.55,-0.32,0.10098,445.6,718.75,1.72,1.8213,1640.035704,1.803087,584.8,857.95,1.07,0.10237,1604855,75272,95.26938629,18.0362448,0.887185667,0.884437519,0.397980082,9045.678816
278.4,75.93,20.73,1003.67,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1639.00038,1.803087,584.3,857.45,1.08,0.10238,1630812,75265,95.12148285,18.0362448,0.887394368,0.884410377,0.399884373,9002.602371
278.1,76.62,20.77,1003.66,20.5,293.65,-0.32,0.10098,445.5,718.65,1.72,1.8213,1639.83335,1.803087,584.5,857.65,1.08,0.10238,1646925,75475,95.24047852,18.0362448,0.887905535,0.884677043,0.398342032,9037.459547
277.2,76.34,20.79,1003.66,20.6,293.75,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.770171,1.803087,585,858.15,1.1,0.1024,1630933,75398,95.23145294,18.0362448,0.888207904,0.884113994,0.397458388,9057.551948
277.2,76.05,20.8,1003.65,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.876479,1.803087,584.4,857.55,1.09,0.10239,1610870,75161,95.10378265,18.0362448,0.887998963,0.884243788,0.398711667,9029.081169
276.8,76.38,20.82,1003.68,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.893088,1.803087,584,857.15,1.09,0.10239,1650497,75104,95.1061554,18.0362448,0.887998963,0.884706307,0.39843849,9035.271676
277.1,76.44,20.8,1003.67,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1638.935011,1.803087,583.7,856.85,1.04,0.10234,1664620,75157,95.11214447,18.0362448,0.88779012,0.884970846,0.398589044,9031.858896
277.1,78.28,20.77,1003.66,20.6,293.75,-0.32,0.10098,445.9,719.05,1.72,1.8213,1638.959792,1.803087,583.6,856.75,1.02,0.10232,1649953,75192,95.11568451,18.0362448,0.887581376,0.885058738,0.39840351,9036.064958
276.7,77.39,20.75,1003.66,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.001768,1.803087,584.2,857.35,1.07,0.10237,1612524,75285,95.12168121,18.0362448,0.88779012,0.884504417,0.397336966,9060.319841
277.3,77.55,20.72,1003.66,20.7,293.85,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.00807,1.803087,584.1,857.25,1.05,0.10235,1622129,75128,95.12258148,18.0362448,0.888510272,0.884581411,0.399030699,9021.862243
276.8,77.74,20.69,1003.65,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1638.970366,1.803087,584,857.15,1.05,0.10235,1593313,75093,95.11719513,18.0362448,0.88830126,0.884672252,0.398496855,9033.948338
276.8,78.4,20.69,1003.65,20.8,293.95,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.228583,1.803087,584,857.15,1.04,0.10234,1621655,75168,95.15408325,18.0362448,0.888603558,0.884805083,0.398099249,9042.971098
275.9,78.85,20.63,1003.62,20.8,293.95,-0.32,0.10098,446,719.15,1.72,1.8213,1639.1575,1.803087,584,857.15,1.03,0.10233,1614736,75141,95.14392853,18.0362448,0.888394573,0.884743077,0.396947433,9069.210946
277.1,79.81,20.58,1003.59,20.8,293.95,-0.32,0.10098,446.1,719.25,1.72,1.8213,1638.96588,1.803087,583.9,857.05,1.03,0.10233,1605160,75046,95.11655426,18.0362448,0.888185686,0.884742848,0.399178594,9018.519668
277.8,79.93,20.55,1003.54,20.8,293.95,-0.32,0.10098,446.1,719.25,1.72,1.8213,1639.388159,1.803087,583.9,857.05,1.09,0.10239,1642326,75210,95.17687988,18.0362448,0.888185686,0.885112384,0.399314352,9015.453564
277.4,79.51,20.51,1003.54,20.7,293.85,-0.32,0.10098,446,719.15,1.72,1.8213,1639.504103,1.803087,584.2,857.35,1.05,0.10235,1635365,75241,95.1934433,18.0362448,0.887883531,0.884761767,0.398575101,9032.174838
277.5,79.61,20.54,1003.49,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.159476,1.803087,584.3,857.45,1.06,0.10236,1672477,75206,95.14421082,18.0362448,0.88779012,0.884464667,0.398904343,9024.72
276.9,79.42,20.54,1003.52,20.4,293.55,-0.32,0.10098,445.6,718.75,1.72,1.8213,1638.896399,1.803087,584.3,857.45,1.05,0.10235,1632362,75168,95.10662842,18.0362448,0.887185667,0.884288996,0.398243071,9039.705309
276.8,79.91,20.53,1003.51,20.4,293.55,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.725127,1.803087,584.1,857.25,1.06,0.10236,1614277,75101,95.08216095,18.0362448,0.887603166,0.884433873,0.398454406,9034.910766
277.3,79.38,20.5,1003.52,20.4,293.55,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.7937,1.803087,583.9,857.05,1.07,0.10237,1631350,75128,95.09195709,18.0362448,0.887394368,0.884720759,0.399030699,9021.862243
276.9,79.32,20.54,1003.52,20.5,293.65,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.905371,1.803087,584.2,857.35,1.06,0.10236,1555275,75207,95.10791016,18.0362448,0.888114503,0.884427411,0.398036554,9044.39545
276.9,78.91,20.54,1003.55,20.5,293.65,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.993811,1.803087,584.1,857.25,1.05,0.10235,1590796,75271,95.12054443,18.0362448,0.887905535,0.884572972,0.397698119,9052.092091
277.3,78.21,20.52,1003.53,20.6,293.75,-0.32,0.10098,445.6,718.75,1.72,1.8213,1639.128821,1.803087,584.3,857.45,1.06,0.10236,1588850,75194,95.13983154,18.0362448,0.888207904,0.884446524,0.398680458,9029.787955
277.9,78.58,20.49,1003.49,20.7,293.85,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.203162,1.803087,584.4,857.55,1.06,0.10236,1629299,75227,95.15045166,18.0362448,0.888510272,0.884377381,0.399367823,9014.246492
278,78.89,20.53,1003.5,20.7,293.85,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.281401,1.803087,584.4,857.55,1.06,0.10236,1644470,75213,95.16162872,18.0362448,0.888510272,0.884423689,0.399585897,9009.326978
277.4,78.62,20.55,1003.51,20.7,293.85,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.307944,1.803087,584.5,857.65,1.06,0.10236,1625893,75373,95.16542053,18.0362448,0.888510272,0.884326263,0.397877081,9048.020548
277.3,79.18,20.51,1003.53,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.102438,1.803087,584.1,857.25,1.08,0.10238,1612309,75130,95.13606262,18.0362448,0.88830126,0.884697101,0.399020077,9022.102416
277.1,79.2,20.54,1003.55,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.232855,1.803087,584.2,857.35,1.05,0.10235,1617464,75139,95.1546936,18.0362448,0.88830126,0.884601289,0.398684528,9029.695778
277.1,78.9,20.59,1003.55,20.7,293.85,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.215712,1.803087,584.1,857.25,1.06,0.10236,1631592,75202,95.15224457,18.0362448,0.88830126,0.884724233,0.398350533,9037.266691
277.2,78.43,20.61,1003.56,20.7,293.85,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.232268,1.803087,584,857.15,1.05,0.10235,1623654,75055,95.15460968,18.0362448,0.888092347,0.884827216,0.399274766,9016.347403
276.9,77.78,20.63,1003.57,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.030127,1.803087,584.2,857.35,1.06,0.10236,1628650,75210,95.12573242,18.0362448,0.887998963,0.884501258,0.398020677,9044.75623
277,75.81,20.67,1003.52,20.5,293.65,-0.32,0.10098,445.7,718.85,1.72,1.8213,1638.811591,1.803087,583.8,856.95,1.06,0.10236,1652338,75172,95.09451294,18.0362448,0.887487894,0.884824567,0.398365694,9036.922744
277,74.69,20.71,1003.54,20.3,293.45,-0.32,0.10098,445.5,718.65,1.72,1.8213,1638.658423,1.803087,583.5,856.65,1.08,0.10238,1602988,75064,95.07263184,18.0362448,0.886883441,0.885113371,0.398938851,9023.93935
277.3,74.31,20.79,1003.53,20.3,293.45,-0.32,0.10098,445.3,718.45,1.72,1.8213,1638.750441,1.803087,584.1,857.25,1.07,0.10237,1635485,75113,95.08577728,18.0362448,0.887300798,0.884468803,0.399110385,9020.060945
277,73.49,20.85,1003.49,20.3,293.45,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.776663,1.803087,584,857.15,1.05,0.10235,1699816,75113,95.08952332,18.0362448,0.88709207,0.884557609,0.398678604,9029.829964
277.2,73.64,20.9,1003.53,20.3,293.45,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.737463,1.803087,583.6,856.75,1.07,0.10237,1582163,75133,95.08392334,18.0362448,0.88709207,0.885027003,0.398860255,9025.717532
277.2,74.63,20.94,1003.5,20.5,293.65,-0.32,0.10098,445.4,718.55,1.72,1.8213,1638.610304,1.803087,584.1,857.25,1.07,0.10237,1575715,75077,95.06575775,18.0362448,0.888114503,0.88438583,0.399157766,9018.99026
277.4,74.76,20.9,1003.54,20.6,293.75,-0.32,0.10098,445.7,718.85,1.72,1.8213,1639.046469,1.803087,584.5,857.65,1.09,0.10239,1618205,75255,95.12806702,18.0362448,0.887998963,0.884231282,0.398500953,9033.855443
277,74.66,20.92,1003.52,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.181906,1.803087,585,858.15,1.08,0.10238,1675690,75212,95.14741516,18.0362448,0.88779012,0.883725791,0.398153831,9041.731408
277.3,74.01,20.89,1003.49,20.6,293.75,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.071089,1.803087,585.2,858.35,1.07,0.10237,1593679,75065,95.13158417,18.0362448,0.887581376,0.883413912,0.399365595,9014.29679
276.6,74.54,20.97,1003.51,20.6,293.75,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.071089,1.803087,585.2,858.35,1.05,0.10235,1607072,75172,95.13158417,18.0362448,0.887581376,0.883374073,0.397790437,9049.991323
277.2,74.44,20.99,1003.47,20.6,293.75,-0.32,0.10098,446,719.15,1.72,1.8213,1639.029486,1.803087,585.1,858.25,1.08,0.10238,1604908,75083,95.12564087,18.0362448,0.887372729,0.883522336,0.399125868,9019.711039
277.5,74.89,21,1003.49,20.7,293.85,-0.32,0.10098,446,719.15,1.72,1.8213,1639.152426,1.803087,585.1,858.25,1.09,0.10239,1613483,75170,95.14320374,18.0362448,0.887883531,0.883615099,0.399095384,9020.4
277.2,72.79,21,1003.49,20.7,293.85,-0.32,0.10098,445.9,719.05,1.72,1.8213,1639.15782,1.803087,585.2,858.35,1.07,0.10237,1579654,75178,95.1439743,18.0362448,0.888092347,0.883465303,0.398621506,9031.123377
274.1,72.89,21.07,1003.51,20.6,293.75,-0.32,0.10098,445.8,718.95,1.72,1.8213,1639.227942,1.803087,585.4,858.55,1.12,0.10242,1574007,75237,95.1539917,18.0362448,0.88779012,0.883380137,0.393854519,9140.430865
266.6,72.88,21.11,1003.48,20.7,293.85,-0.32,0.10098,445.8,718.95,1.71,1.8113,1637.265601,1.793187,585.4,858.55,1.11,0.10241,1641526,74822,94.87365723,17.93721529,0.885818485,0.883319479,0.385202502,9345.733683
256.6,73.05,21.13,1003.48,20.8,293.95,-0.31,0.10099,444.6,717.75,1.68,1.7813,1632.796179,1.763487,582.8,855.95,1.05,0.10235,1565618,72871,94.23516846,17.63838004,0.881260384,0.886927184,0.380680113,9456.758769
247.5,71.95,21.17,1003.5,20.8,293.95,-0.3,0.101,442.1,715.25,1.63,1.7313,1626.245909,1.713987,581.3,854.45,1,0.1023,1548421,70425,93.29941559,17.14158416,0.873610798,0.890548418,0.379932648,9475.363636
237.9,71.98,21.17,1003.46,20.7,293.85,-0.29,0.10101,439,712.15,1.58,1.6813,1619.636198,1.664487,579.6,852.75,0.94,0.10224,1566350,68224,92.3551712,16.64488664,0.86634132,0.894599593,0.376977587,9549.639344
230.1,70,21.24,1003.44,20.7,293.85,-0.28,0.10102,435.2,708.35,1.54,1.6413,1611.663466,1.624887,578.9,852.05,0.9,0.1022,1434790,66317,91.21620941,16.24727777,0.863384667,0.895611165,0.375102548,9597.375489
219.3,69.21,21.3,1003.45,20.7,293.85,-0.27,0.10103,431.5,704.65,1.49,1.5913,1605.198698,1.575387,578.9,852.05,0.84,0.10214,1400813,64365,90.2926712,15.7507671,0.857155134,0.898220251,0.368338509,9773.618331
210.7,67.98,21.41,1003.45,20.7,293.85,-0.26,0.10104,428,701.15,1.45,1.5513,1600.45098,1.535787,578.7,851.85,0.81,0.10211,1382392,62183,89.61442566,15.35332542,0.852982186,0.901063641,0.366311988,9827.688182
214.2,67.39,21.48,1003.49,20.7,293.85,-0.25,0.10105,424.9,698.05,1.41,1.5113,1596.576819,1.496187,578.2,851.35,0.79,0.10209,1396453,60494,89.06097412,14.95596239,0.847682325,0.905070608,0.382794273,9404.529412
226.7,66.85,21.55,1003.43,20.8,293.95,-0.25,0.10105,422.2,695.35,1.42,1.5213,1598.981947,1.506087,579.3,852.45,0.76,0.10206,1365657,61249,89.4045639,15.05492331,0.856877571,0.90371453,0.40013891,8996.875607
234.7,66.34,21.61,1003.43,20.8,293.95,-0.27,0.10103,422.6,695.75,1.47,1.5713,1602.973708,1.555587,581.4,854.55,0.75,0.10205,1374959,63610,89.97481537,15.5528061,0.870851746,0.896433036,0.398883398,9025.193865
246.3,65.92,21.66,1003.44,20.9,294.05,-0.28,0.10102,425,698.15,1.51,1.6113,1607.601103,1.595187,582,855.15,0.76,0.10206,1516854,65524,90.63587189,15.95030687,0.877723869,0.893124856,0.406370597,8858.908648
257.1,66.02,21.72,1003.4,21,294.15,-0.29,0.10101,428.3,701.45,1.57,1.6713,1616.740057,1.654587,581.1,854.25,0.77,0.10207,1491574,68034,91.94143677,16.54588655,0.887900414,0.891986797,0.408539768,8811.871645
265.1,66.57,21.73,1003.43,21.1,294.25,-0.3,0.101,431.8,704.95,1.62,1.7213,1624.035338,1.704087,580.6,853.75,0.76,0.10206,1689779,70321,92.98361969,17.04257426,0.894404636,0.890741716,0.407551933,8833.230102
265.5,67.21,21.74,1003.4,21.2,294.35,-0.31,0.10099,435.9,709.05,1.66,1.7613,1630.521788,1.743687,581.1,854.25,0.8,0.1021,1601470,72270,93.91025543,17.44034063,0.896633089,0.889345876,0.397159301,9064.372881
262.7,67.44,21.7,1003.4,21.2,294.35,-0.31,0.10099,439.3,712.45,1.67,1.7713,1630.799284,1.753587,581.4,854.55,0.93,0.10223,1576528,72391,93.94989777,17.53936033,0.891921135,0.888255343,0.392313962,9176.323944
261.9,67.02,21.7,1003.35,21.3,294.45,-0.31,0.10099,440.1,713.25,1.66,1.7613,1629.567427,1.743687,580.3,853.45,0.91,0.10221,1598416,71922,93.77391815,17.44034063,0.888156794,0.889914452,0.393669719,9144.721649
260.6,67.23,21.72,1003.35,21.3,294.45,-0.31,0.10099,440.1,713.25,1.65,1.7513,1628.779906,1.733787,580.1,853.25,0.87,0.10217,1540003,71593,93.6614151,17.34132092,0.885570273,0.890779409,0.393515748,9148.299693
259.8,67.44,21.68,1003.34,21.3,294.45,-0.3,0.101,440,713.15,1.65,1.7513,1628.218825,1.733787,579.9,853.05,0.85,0.10215,1549565,71320,93.58126068,17.33960396,0.885736825,0.89063048,0.393809401,9141.47806
259.4,68.29,21.67,1003.38,21.3,294.45,-0.3,0.101,439.9,713.05,1.64,1.7413,1627.577849,1.723887,579.8,852.95,0.82,0.10212,1561994,71177,93.48969269,17.24059406,0.88335016,0.89149922,0.393993049,9137.217039
259.1,67.75,21.68,1003.35,21.3,294.45,-0.3,0.101,439.8,712.95,1.64,1.7413,1627.282622,1.723887,579.7,852.85,0.82,0.10212,1563935,70834,93.4475174,17.24059406,0.883561235,0.891436237,0.395443019,9103.713624
258.7,67.9,21.64,1003.37,21.3,294.45,-0.3,0.101,439.5,712.65,1.64,1.7413,1627.386763,1.723887,579.8,852.95,0.81,0.10211,1539474,70995,93.46239471,17.24059406,0.884195067,0.891363374,0.393937144,9138.513722
258.5,68,21.62,1003.33,21.3,294.45,-0.3,0.101,439.4,712.55,1.64,1.7413,1627.16561,1.723887,579.8,852.95,0.79,0.10209,1620191,70809,93.43080139,17.24059406,0.884406546,0.891188781,0.394666581,9121.623598
258.6,67.97,21.62,1003.34,21.3,294.45,-0.3,0.101,439.2,712.35,1.64,1.7413,1626.950117,1.723887,579.9,853.05,0.78,0.10208,1590607,70883,93.40001678,17.24059406,0.884829808,0.890923037,0.394407076,9127.62529
258.6,67.73,21.62,1003.3,21.4,294.55,-0.3,0.101,439.3,712.45,1.64,1.7413,1627.199576,1.723887,579.8,852.95,0.8,0.1021,1532573,70872,93.43565369,17.24059406,0.885130311,0.891229858,0.394468292,9126.208817
258.9,67.91,21.65,1003.34,21.3,294.45,-0.3,0.101,439.2,712.35,1.63,1.7313,1627.125609,1.713987,579.8,852.95,0.77,0.10207,1578937,70859,93.42508698,17.14158416,0.882216498,0.892336028,0.394998366,9113.961761
258.7,67.25,21.6,1003.28,21.4,294.55,-0.3,0.101,439.3,712.45,1.64,1.7413,1627.324438,1.723887,580,853.15,0.79,0.10209,1539256,70924,93.45349121,17.24059406,0.885130311,0.891054413,0.394331504,9129.374565
259,66.81,21.62,1003.28,21.4,294.55,-0.3,0.101,439.5,712.65,1.64,1.7413,1627.346068,1.723887,579.9,853.05,0.78,0.10208,1553609,70844,93.45658112,17.24059406,0.884706905,0.891161978,0.3952346,9108.514286
258.7,66.76,21.69,1003.26,21.4,294.55,-0.3,0.101,439.6,712.75,1.63,1.7313,1627.302596,1.713987,579.9,853.05,0.79,0.10209,1592955,70872,93.45037079,17.14158416,0.881883031,0.892369044,0.394620831,9122.681098
259.1,66.86,21.69,1003.2,21.5,294.65,-0.3,0.101,439.6,712.75,1.64,1.7413,1627.754836,1.723887,580.6,853.75,0.77,0.10207,1612194,71078,93.5149765,17.24059406,0.885007264,0.890582512,0.394085523,9135.072945
259.1,67.6,21.69,1003.2,21.5,294.65,-0.3,0.101,439.7,712.85,1.63,1.7313,1627.75569,1.713987,580.5,853.65,0.81,0.10211,1509317,70933,93.51509857,17.14158416,0.882182432,0.891992697,0.394891106,9116.437283
259.4,67.66,21.65,1003.18,21.7,294.85,-0.3,0.101,439.7,712.85,1.64,1.7413,1627.969954,1.723887,580.9,854.05,0.78,0.10208,1539797,70989,93.5457077,17.24059406,0.885819849,0.890387743,0.39503646,9113.082884
259.7,68.05,21.63,1003.15,21.7,294.85,-0.3,0.101,439.8,712.95,1.64,1.7413,1627.952383,1.723887,581,854.15,0.83,0.10213,1588229,70998,93.54319763,17.24059406,0.885607981,0.890364889,0.395443191,9103.709665
259.3,67.51,21.59,1003.16,21.7,294.85,-0.3,0.101,439.8,712.95,1.64,1.7413,1628.016203,1.723887,581,854.15,0.8,0.1021,1509610,70956,93.55231476,17.24059406,0.885607981,0.890341734,0.395067823,9112.359429
259.3,67,21.62,1003.18,21.6,294.75,-0.3,0.101,439.8,712.95,1.64,1.7413,1627.889632,1.723887,580.9,854.05,0.79,0.10209,1595348,70967,93.53423309,17.24059406,0.885095928,0.890359824,0.395006587,9113.772079
258.7,66.38,21.65,1003.19,21.6,294.75,-0.3,0.101,439.7,712.85,1.64,1.7413,1627.763167,1.723887,580.9,854.05,0.77,0.10207,1591859,70996,93.51616669,17.24059406,0.885307623,0.890242357,0.393931596,9138.642443
258.9,67.19,21.65,1003.14,21.6,294.75,-0.3,0.101,439.6,712.75,1.64,1.7413,1627.757826,1.723887,580.9,854.05,0.8,0.1021,1538649,70981,93.51540375,17.24059406,0.885519419,0.890300816,0.394319454,9129.653534
259.6,67.8,21.65,1003.18,21.7,294.85,-0.3,0.101,439.8,712.95,1.64,1.7413,1627.965949,1.723887,581.2,854.35,0.79,0.10209,1592652,71029,93.5451355,17.24059406,0.885607981,0.890060733,0.3951184,9111.192989
259.7,68.06,21.65,1003.2,21.8,294.95,-0.3,0.101,439.9,713.05,1.64,1.7413,1628.550421,1.723887,581.6,854.75,0.83,0.10213,1497665,71112,93.62863159,17.24059406,0.88590834,0.890035671,0.394809254,9118.327301
259.6,68.6,21.63,1003.17,21.7,294.85,-0.3,0.101,439.9,713.05,1.64,1.7413,1628.334288,1.723887,581.4,854.55,0.79,0.10209,1554676,71105,93.59775543,17.24059406,0.885396215,0.89005303,0.394696081,9120.941834
259.1,68.96,21.61,1003.17,21.6,294.75,-0.3,0.101,439.8,712.95,1.64,1.7413,1627.745863,1.723887,581.1,854.25,0.77,0.10207,1547180,70964,93.51369476,17.24059406,0.885095928,0.890001786,0.394718601,9120.421459
258.2,69.13,21.61,1003.21,21.6,294.75,-0.3,0.101,439.7,712.85,1.64,1.7413,1627.640868,1.723887,580.7,853.85,0.8,0.1021,1583075,70897,93.49869537,17.24059406,0.885307623,0.890460353,0.393719248,9143.571263
258.4,69.13,21.56,1003.22,21.6,294.75,-0.3,0.101,439.7,712.85,1.63,1.7313,1627.586821,1.713987,580.4,853.55,0.81,0.10211,1613372,70923,93.49097443,17.14158416,0.882692901,0.89200588,0.393879773,9139.844814
258.6,69.59,21.54,1003.18,21.6,294.75,-0.3,0.101,439.6,712.75,1.63,1.7313,1627.429007,1.713987,580.3,853.45,0.82,0.10212,1574391,70791,93.46842957,17.14158416,0.882904072,0.892046406,0.394919647,9115.778422
258.9,69.81,21.51,1003.2,21.6,294.75,-0.3,0.101,439.5,712.65,1.63,1.7313,1627.480437,1.713987,580.3,853.45,0.81,0.10211,1526678,70890,93.47577667,17.14158416,0.883115343,0.89205683,0.394825634,9117.949015
258.3,70.25,21.51,1003.2,21.5,294.65,-0.3,0.101,439.5,712.65,1.64,1.7413,1627.491545,1.723887,580.4,853.55,0.81,0.10211,1550427,70909,93.47736359,17.24059406,0.885218988,0.890736035,0.393805079,9141.578397
259.2,71.13,21.45,1003.16,21.5,294.65,-0.3,0.101,439.6,712.75,1.64,1.7413,1627.409567,1.723887,580.2,853.35,0.83,0.10213,1501302,70850,93.46565247,17.24059406,0.885007264,0.89095789,0.395506304,9102.256944
258.5,71.03,21.4,1003.19,21.5,294.65,-0.3,0.101,439.6,712.75,1.64,1.7413,1627.346495,1.723887,580.1,853.25,0.85,0.10215,1589824,70871,93.45664215,17.24059406,0.885007264,0.891076076,0.394321315,9129.610445
258.8,72.16,21.37,1003.17,21.4,294.55,-0.3,0.101,439.5,712.65,1.63,1.7313,1627.319632,1.713987,580,853.15,0.85,0.10215,1502924,70850,93.45280457,17.14158416,0.882093958,0.892388075,0.394895955,9116.325348
258.8,72.49,21.31,1003.16,21.4,294.55,-0.3,0.101,439.3,712.45,1.63,1.7313,1627.442946,1.713987,580.3,853.45,0.83,0.10213,1581021,70874,93.47042084,17.14158416,0.882516113,0.89207549,0.394762231,9119.413447
259.4,72.42,21.27,1003.15,21.4,294.55,-0.3,0.101,439.2,712.35,1.63,1.7313,1627.328604,1.713987,580.2,853.35,0.86,0.10216,1579603,70883,93.4540863,17.14158416,0.882727343,0.892183616,0.395627206,9099.475328
259.8,73.02,21.24,1003.15,21.4,294.55,-0.3,0.101,439.2,712.35,1.64,1.7413,1628.365263,1.723887,580.5,853.65,0.86,0.10216,1546247,71140,93.60218048,17.24059406,0.885342166,0.89125099,0.394805826,9118.406467
258.6,73.75,21.2,1003.13,21.3,294.45,-0.3,0.101,439.3,712.45,1.64,1.7413,1627.950835,1.723887,580.9,854.05,0.89,0.10219,1539936,71025,93.54297638,17.24059406,0.884618127,0.890602377,0.393618539,9145.910673
258.9,74.94,21.11,1003.1,21.4,294.55,-0.3,0.101,439.3,712.45,1.63,1.7313,1627.009718,1.713987,580.9,854.05,0.88,0.10218,1518711,70861,93.40853119,17.14158416,0.882516113,0.891225024,0.394987217,9114.219003
258.9,74.84,21.08,1003.1,21.4,294.55,-0.3,0.101,439.2,712.35,1.63,1.7313,1627.847227,1.713987,580.4,853.55,0.87,0.10217,1563017,71126,93.52817535,17.14158416,0.882727343,0.892287198,0.393515581,9148.303592
258.8,75.62,21.04,1003.05,21.4,294.55,-0.3,0.101,439.2,712.35,1.64,1.7413,1627.288657,1.723887,580.3,853.45,0.85,0.10215,1526266,70892,93.44837952,17.24059406,0.885342166,0.890810934,0.394661998,9121.729521
259.1,75.65,21.02,1003.03,21.4,294.55,-0.3,0.101,439.2,712.35,1.63,1.7313,1627.310553,1.713987,580,853.15,0.86,0.10216,1597358,70869,93.45150757,17.14158416,0.882727343,0.892403251,0.395247722,9108.211887
259.1,76,21.01,1002.98,21.3,294.45,-0.3,0.101,439.2,712.35,1.64,1.7413,1627.51937,1.723887,580.1,853.25,0.86,0.10216,1552845,71023,93.4813385,17.24059406,0.884829808,0.891200979,0.394390702,9128.004245
258.6,76.24,21.01,1003.02,21.3,294.45,-0.3,0.101,439.2,712.35,1.64,1.7413,1627.46308,1.723887,580,853.15,0.85,0.10215,1556004,71010,93.47329712,17.24059406,0.884829808,0.891261539,0.393701686,9143.979118
259,76.8,20.99,1003.01,21.3,294.45,-0.3,0.101,439.3,712.45,1.64,1.7413,1627.501425,1.723887,579.7,852.85,0.84,0.10214,1609940,70924,93.47877502,17.24059406,0.884618127,0.891609392,0.394788788,9118.8
259.2,77.44,20.94,1002.99,21.2,294.35,-0.3,0.101,439.2,712.35,1.64,1.7413,1627.407111,1.723887,579.7,852.85,0.81,0.10211,1517454,70925,93.46530151,17.24059406,0.884317696,0.891490745,0.395088074,9111.892361
258.8,77.61,20.89,1002.97,21.2,294.35,-0.3,0.101,439.1,712.25,1.64,1.7413,1627.189696,1.723887,579.6,852.75,0.79,0.10209,1557949,70901,93.43424225,17.24059406,0.884529306,0.891433528,0.394611901,9122.887558
259.2,77.9,20.86,1002.99,21.1,294.25,-0.3,0.101,438.9,712.05,1.64,1.7413,1627.163687,1.723887,579.4,852.55,0.77,0.10207,1553978,70954,93.43052673,17.24059406,0.884440442,0.89160687,0.394926595,9115.618056
258.5,78.02,20.83,1003,21,294.15,-0.3,0.101,438.7,711.85,1.64,1.7413,1627.264624,1.723887,579.3,852.45,0.82,0.10212,1597872,70954,93.44494629,17.24059406,0.884351537,0.891885817,0.393860049,9140.302515
258.8,78.62,20.79,1003,21,294.15,-0.3,0.101,438.7,711.85,1.64,1.7413,1627.12171,1.723887,579.1,852.25,0.81,0.10211,1592056,70918,93.42453003,17.24059406,0.884351537,0.892009272,0.394517307,9125.074961
258.7,78.92,20.72,1002.98,21,294.15,-0.3,0.101,438.6,711.75,1.63,1.7313,1627.036475,1.713987,578.9,852.05,0.82,0.10212,1571255,70865,93.41235352,17.14158416,0.881950784,0.893423051,0.394659812,9121.780054
258.7,79.04,20.63,1002.97,20.9,294.05,-0.3,0.101,438.4,711.55,1.64,1.7413,1627.093405,1.723887,578.9,852.05,0.8,0.1021,1582688,70934,93.42048645,17.24059406,0.884474388,0.892201839,0.394275912,9130.66177
258.8,79.63,20.46,1002.96,20.8,293.95,-0.3,0.101,438.3,711.45,1.64,1.7413,1626.883788,1.723887,578.7,851.85,0.83,0.10213,1534647,70953,93.39054108,17.24059406,0.884173597,0.892367541,0.394322698,9129.578439
259.5,79.91,20.4,1002.97,20.7,293.85,-0.3,0.101,438.1,711.25,1.63,1.7313,1626.88336,1.713987,578.4,851.55,0.8,0.1021,1539362,70970,93.39048004,17.14158416,0.881473454,0.893865666,0.395294548,9107.132948
259,80.5,20.38,1002.97,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.944617,1.723887,578.5,851.65,0.83,0.10213,1550493,71010,93.39923096,17.24059406,0.884296422,0.892634482,0.39431066,9129.857143
258.8,80.42,20.37,1002.96,20.7,293.85,-0.3,0.101,438,711.15,1.63,1.7313,1627.161978,1.713987,578.5,851.65,0.82,0.10212,1570079,70959,93.43028259,17.14158416,0.881684687,0.893959907,0.394289356,9130.350464
259.6,80.46,20.39,1002.96,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.913107,1.723887,578.6,851.75,0.79,0.10209,1581271,70960,93.39472961,17.24059406,0.884296422,0.892417917,0.395502605,9102.342065
258.9,80.41,20.34,1002.95,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.86328,1.723887,578.2,851.35,0.79,0.10209,1583568,70937,93.38761139,17.24059406,0.884508382,0.892848403,0.394564038,9123.994206
259.3,80.75,20.35,1002.89,20.6,293.75,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.759352,1.723887,578.3,851.45,0.78,0.10208,1540703,70941,93.37276459,17.24059406,0.883995487,0.892650031,0.395151357,9110.433089
259.4,80.94,20.38,1002.92,20.6,293.75,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.801703,1.723887,578.2,851.35,0.8,0.1021,1544118,70991,93.3788147,17.24059406,0.884207375,0.892831922,0.395025331,9113.33963
259.8,80.45,20.38,1002.93,20.6,293.75,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.965124,1.723887,578.3,851.45,0.78,0.10208,1560111,71061,93.40216064,17.24059406,0.884207375,0.892774017,0.39524474,9108.2806
259.6,80.68,20.38,1002.95,20.5,293.65,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.829634,1.723887,578.1,851.25,0.77,0.10207,1589156,70973,93.38280487,17.24059406,0.883694552,0.892902019,0.395430162,9104.00963
259.2,80.21,20.38,1002.94,20.5,293.65,-0.3,0.101,437.6,710.75,1.64,1.7413,1626.935484,1.723887,578.2,851.35,0.79,0.10209,1578602,70942,93.39792633,17.24059406,0.884118285,0.892891904,0.394993398,9114.076389
259.2,79.89,20.41,1002.9,20.5,293.65,-0.3,0.101,437.6,710.75,1.64,1.7413,1627.198828,1.723887,578.5,851.65,0.81,0.10211,1583168,71127,93.43554688,17.24059406,0.884118285,0.892746438,0.393966027,9137.84375
259.1,79.77,20.41,1002.91,20.5,293.65,-0.3,0.101,437.5,710.65,1.64,1.7413,1626.760367,1.723887,578.5,851.65,0.8,0.1021,1558106,70950,93.37290955,17.24059406,0.884330304,0.892461595,0.394796488,9118.622154
258.9,79.4,20.43,1002.91,20.5,293.65,-0.3,0.101,437.5,710.65,1.64,1.7413,1626.763678,1.723887,578.2,851.35,0.78,0.10208,1637045,70934,93.37338257,17.24059406,0.884330304,0.892767772,0.394580726,9123.608343
258.9,79.44,20.45,1002.89,20.5,293.65,-0.3,0.101,437.6,710.75,1.64,1.7413,1626.80966,1.723887,578.2,851.35,0.79,0.10209,1487761,70991,93.37995148,17.24059406,0.884118285,0.892816098,0.394263909,9130.939745
259.3,79.58,20.52,1002.9,20.5,293.65,-0.3,0.101,437.7,710.85,1.64,1.7413,1626.621298,1.723887,578.5,851.65,0.8,0.1021,1553653,70898,93.3530426,17.24059406,0.883906368,0.892377759,0.395391019,9104.910914
260,78.47,20.58,1002.9,20.5,293.65,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.961707,1.723887,578.5,851.65,0.79,0.10209,1574999,70954,93.40167236,17.24059406,0.883694552,0.892562331,0.396145504,9087.57
259.3,78.68,20.57,1002.92,20.6,293.75,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.735159,1.723887,579,852.15,0.8,0.1021,1505188,70986,93.36930847,17.24059406,0.884207375,0.891870691,0.39490086,9116.21211
259,78.66,20.61,1002.95,20.6,293.75,-0.3,0.101,437.8,710.95,1.64,1.7413,1627.004378,1.723887,578.8,851.95,0.8,0.1021,1623274,71038,93.40776825,17.24059406,0.884207375,0.892263291,0.394155241,9133.457143
259.3,78.61,20.64,1002.93,20.6,293.75,-0.3,0.101,437.8,710.95,1.63,1.7313,1626.810835,1.713987,578.9,852.05,0.79,0.10209,1523135,70921,93.38011932,17.14158416,0.881595903,0.893224745,0.395262791,9107.864636
259,78.74,20.68,1002.96,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.860022,1.723887,578.8,851.95,0.79,0.10209,1534827,70916,93.387146,17.24059406,0.884508382,0.892155659,0.394833324,9117.771429
259.3,78.35,20.66,1002.95,20.7,293.85,-0.3,0.101,437.9,711.05,1.63,1.7313,1626.903067,1.713987,578.7,851.85,0.8,0.1021,1525794,70924,93.39329529,17.14158416,0.881896021,0.893531698,0.395246072,9108.249904
259.6,78.15,20.71,1002.93,20.7,293.85,-0.3,0.101,437.7,710.85,1.64,1.7413,1627.299284,1.723887,579.3,852.45,0.8,0.1021,1575342,71001,93.44989777,17.24059406,0.884932606,0.891865525,0.39527422,9107.60131
259.5,78.04,20.75,1002.96,20.7,293.85,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.807951,1.723887,579.3,852.45,0.78,0.10208,1534593,70896,93.37970734,17.24059406,0.884720443,0.891528004,0.395707149,9097.636994
259,77.94,20.76,1002.96,20.6,293.75,-0.3,0.101,437.8,710.95,1.64,1.7413,1626.935858,1.723887,579.1,852.25,0.77,0.10207,1627723,70971,93.39797974,17.24059406,0.884207375,0.891814809,0.394527342,9124.842857
258.9,77.86,20.76,1002.97,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.891264,1.723887,579.2,852.35,0.81,0.10211,1576407,70906,93.39160919,17.24059406,0.884508382,0.89175517,0.394736541,9120.006952
259,77.91,20.74,1002.98,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.846671,1.723887,579.1,852.25,0.78,0.10208,1594717,70959,93.38523865,17.24059406,0.884508382,0.89178162,0.394594061,9123.3
259.2,77.73,20.69,1003.01,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.785574,1.723887,579,852.15,0.8,0.1021,1585106,70839,93.37651062,17.24059406,0.884296422,0.891901099,0.395567719,9100.84375
259.3,77.58,20.71,1003,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.962347,1.723887,579.2,852.35,0.8,0.1021,1548385,70893,93.40176392,17.24059406,0.884508382,0.891777451,0.395418905,9104.268801
259.4,77.5,20.74,1002.98,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.91236,1.723887,579.3,852.45,0.8,0.1021,1567913,70912,93.3946228,17.24059406,0.884296422,0.891632172,0.395465411,9103.19815
259.6,77.58,20.73,1002.96,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1627.031134,1.723887,579.1,852.25,0.82,0.10212,1622759,70994,93.41159058,17.24059406,0.884296422,0.891975253,0.395313194,9106.70339
259.2,78.15,20.76,1002.98,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1627.04064,1.723887,579.1,852.25,0.82,0.10212,1546014,70976,93.41294861,17.24059406,0.884296422,0.891980986,0.394804182,9118.444444
259.3,78.41,20.76,1002.95,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1627.155142,1.723887,579.1,852.25,0.83,0.10213,1580616,70961,93.42930603,17.24059406,0.884296422,0.892070628,0.395039986,9113.001543
259.4,77.58,20.72,1002.95,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.952788,1.723887,579.1,852.25,0.81,0.10211,1530701,70994,93.40039825,17.24059406,0.884296422,0.891907409,0.395008638,9113.724749
259.7,77.5,20.72,1002.95,20.7,293.85,-0.3,0.101,438.1,711.25,1.64,1.7413,1626.966193,1.723887,579.1,852.25,0.84,0.10214,1541911,70913,93.40231323,17.24059406,0.884084563,0.891977281,0.39591719,9092.810551
259.1,77.88,20.69,1002.94,20.7,293.85,-0.3,0.101,437.8,710.95,1.63,1.7313,1626.983763,1.713987,579.1,852.25,0.85,0.10215,1529952,70920,93.4048233,17.14158416,0.882107456,0.893222706,0.394963491,9114.766499
259.4,78.05,20.67,1002.96,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.921599,1.723887,579.4,852.55,0.81,0.10211,1577059,70987,93.39594269,17.24059406,0.884508382,0.891543205,0.39504759,9112.826137
259.2,77.78,20.68,1002.94,20.6,293.75,-0.3,0.101,438,711.15,1.64,1.7413,1626.992522,1.723887,579,852.15,0.79,0.10209,1552781,71022,93.40607452,17.24059406,0.883783701,0.892005297,0.394548473,9124.354167
259.3,77.63,20.73,1002.91,20.6,293.75,-0.3,0.101,438,711.15,1.64,1.7413,1626.973723,1.723887,579.1,852.25,0.82,0.10212,1595188,71013,93.40338898,17.24059406,0.883783701,0.891940631,0.394750714,9119.679522
259.4,77.4,20.75,1002.94,20.7,293.85,-0.3,0.101,438,711.15,1.63,1.7313,1626.758551,1.713987,578.9,852.05,0.78,0.10208,1530150,70853,93.37265015,17.14158416,0.881684687,0.893172484,0.395794719,9095.624133
259.1,77.1,20.83,1002.92,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.90061,1.723887,579.1,852.25,0.79,0.10209,1602118,70951,93.39294434,17.24059406,0.884296422,0.891834748,0.394790923,9118.750675
258.8,77.04,20.84,1002.94,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.933989,1.723887,579,852.15,0.77,0.10207,1583860,70833,93.39771271,17.24059406,0.884296422,0.891928802,0.39499073,9114.137944
259.2,77.55,20.83,1002.92,20.8,293.95,-0.3,0.101,438.1,711.25,1.64,1.7413,1626.92037,1.723887,579,852.15,0.79,0.10209,1564927,70968,93.39576721,17.24059406,0.884597356,0.891961791,0.394848687,9117.416667
259.4,77.45,20.84,1002.93,20.8,293.95,-0.3,0.101,438.1,711.25,1.64,1.7413,1627.053778,1.723887,579.1,852.25,0.83,0.10213,1601690,71003,93.41482544,17.24059406,0.884597356,0.892009505,0.394958569,9114.880108
259.7,78.08,20.81,1002.9,20.9,294.05,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.044806,1.723887,579,852.15,0.81,0.10211,1598203,71027,93.4135437,17.24059406,0.884898291,0.892078023,0.395281733,9107.428186
259,78.64,20.78,1002.91,20.9,294.05,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.288443,1.723887,579.1,852.25,0.81,0.10211,1578015,70963,93.448349,17.24059406,0.884898291,0.892109795,0.394571819,9123.814286
259.3,79.82,20.73,1002.86,20.9,294.05,-0.3,0.101,438.3,711.45,1.64,1.7413,1627.073859,1.723887,579,852.15,0.82,0.10212,1577670,70920,93.41769409,17.24059406,0.884686288,0.89211614,0.395268365,9107.736213
259,80.31,20.64,1002.93,20.9,294.05,-0.3,0.101,438.3,711.45,1.63,1.7313,1627.033911,1.713987,579,852.15,0.79,0.10209,1601891,70888,93.4119873,17.14158416,0.882073402,0.893244154,0.394989279,9114.171429
259.1,80.78,20.53,1002.91,20.9,294.05,-0.3,0.101,438.3,711.45,1.64,1.7413,1627.019118,1.723887,579.2,852.35,0.78,0.10208,1548949,70954,93.40987396,17.24059406,0.884686288,0.891770499,0.394774231,9119.136241
