Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
259.1,81.72,20.48,1002.89,20.8,293.95,-0.3,0.101,438.2,711.35,1.63,1.7313,1627.043898,1.713987,579,852.15,0.81,0.10211,1545410,70954,93.413414,17.14158416,0.881773428,0.893291562,0.394774231,9119.136241
259.5,81.77,20.48,1002.9,20.8,293.95,-0.3,0.101,438.3,711.45,1.64,1.7413,1626.946967,1.723887,579.3,852.45,0.79,0.10209,1524013,70918,93.39956665,17.24059406,0.884173597,0.891632456,0.395584394,9100.460116
259.3,81.79,20.38,1002.93,20.8,293.95,-0.3,0.101,438.4,711.55,1.64,1.7413,1626.947073,1.723887,579.1,852.25,0.83,0.10213,1565822,70865,93.39958191,17.24059406,0.88396187,0.891945154,0.395575142,9100.672966
259.2,81.36,20.37,1002.93,20.8,293.95,-0.3,0.101,438.2,711.35,1.63,1.7313,1627.109801,1.713987,579.3,852.45,0.82,0.10212,1623258,70921,93.42282867,17.14158416,0.881773428,0.893006208,0.395110357,9111.378472
259,81.02,20.35,1002.95,20.8,293.95,-0.3,0.101,438.2,711.35,1.64,1.7413,1626.870596,1.723887,579.3,852.45,0.8,0.1021,1527828,70855,93.38865662,17.24059406,0.884385426,0.891606978,0.395173241,9109.928571
259.4,81,20.36,1002.99,20.8,293.95,-0.3,0.101,438.2,711.35,1.64,1.7413,1626.972762,1.723887,579.1,852.25,0.8,0.1021,1501759,70943,93.40325165,17.24059406,0.884385426,0.891898857,0.395292605,9107.177718
259.2,80.96,20.39,1002.98,20.8,293.95,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.053351,1.723887,579.2,852.35,0.79,0.10209,1562793,70954,93.4147644,17.24059406,0.884385426,0.891811739,0.394926595,9115.618056
258.8,81.14,20.39,1003.01,20.8,293.95,-0.3,0.101,438.2,711.35,1.64,1.7413,1626.977835,1.723887,579.3,852.45,0.82,0.10212,1576600,70875,93.40397644,17.24059406,0.884385426,0.891712851,0.394756661,9119.542117
259.1,81.46,20.37,1003.02,20.8,293.95,-0.3,0.101,438.1,711.25,1.64,1.7413,1626.924323,1.723887,579.3,852.45,0.81,0.10211,1485684,70890,93.39633179,17.24059406,0.884597356,0.89165998,0.395130636,9110.910845
259,81.05,20.38,1002.99,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1627.006407,1.723887,579.1,852.25,0.83,0.10213,1588050,70915,93.40805817,17.24059406,0.884296422,0.891980938,0.394838892,9117.642857
259.3,80.74,20.42,1002.98,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.812277,1.723887,578.9,852.05,0.83,0.10213,1486025,70883,93.38032532,17.24059406,0.884296422,0.892094139,0.39547469,9102.984574
259.2,81.44,20.45,1002.97,20.7,293.85,-0.3,0.101,438.1,711.25,1.64,1.7413,1626.824614,1.723887,578.9,852.05,0.85,0.10215,1584122,70959,93.38208771,17.24059406,0.884084563,0.892142775,0.394898767,9116.260417
258.9,81.29,20.44,1002.97,20.8,293.95,-0.3,0.101,438.1,711.25,1.63,1.7313,1626.991881,1.713987,578.9,852.05,0.83,0.10213,1567558,70993,93.40598297,17.14158416,0.881984733,0.893416818,0.394252802,9131.196987
259.2,81.75,20.47,1002.96,20.8,293.95,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.121443,1.723887,579.1,852.25,0.82,0.10212,1594344,70973,93.42449188,17.24059406,0.884385426,0.89202971,0.39482087,9118.059028
259.4,81.24,20.5,1002.93,20.8,293.95,-0.3,0.101,438.3,711.45,1.63,1.7313,1626.98638,1.713987,579,852.15,0.84,0.10214,1560711,70829,93.40519714,17.14158416,0.881562225,0.893318895,0.395928832,9092.543177
259.1,81.36,20.45,1002.91,20.9,294.05,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.095755,1.723887,579.2,852.35,0.81,0.10211,1578927,70917,93.42082214,17.24059406,0.884898291,0.891878503,0.3949802,9114.380934
259.4,81.67,20.42,1002.91,20.8,293.95,-0.3,0.101,438.3,711.45,1.64,1.7413,1626.953856,1.723887,579.1,852.25,0.83,0.10213,1573989,70864,93.40055084,17.24059406,0.884173597,0.891949245,0.395733281,9097.036237
259,82.01,20.38,1002.93,20.9,294.05,-0.3,0.101,438.2,711.35,1.63,1.7313,1627.093512,1.713987,579,852.15,0.81,0.10211,1558647,70934,93.42050171,17.14158416,0.882284779,0.893321516,0.394733132,9120.085714
259,81.94,20.35,1002.91,20.9,294.05,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.034392,1.723887,579,852.15,0.82,0.10212,1605767,70905,93.41205597,17.24059406,0.884898291,0.892092344,0.394894577,9116.357143
259.3,82.32,20.33,1002.92,20.9,294.05,-0.3,0.101,438.3,711.45,1.63,1.7313,1627.138319,1.713987,579.1,852.25,0.8,0.1021,1522822,70917,93.42690277,17.14158416,0.882073402,0.893212607,0.395285086,9107.350945
259.2,82.28,20.3,1002.9,20.9,294.05,-0.3,0.101,438.5,711.65,1.64,1.7413,1627.039893,1.723887,579,852.15,0.83,0.10213,1611700,70927,93.4128418,17.24059406,0.884262588,0.89211626,0.395076933,9112.149306
259,82.63,20.25,1002.89,20.9,294.05,-0.3,0.101,438.5,711.65,1.64,1.7413,1627.09677,1.723887,578.9,852.05,0.81,0.10211,1570435,70879,93.4209671,17.24059406,0.884262588,0.892224472,0.395039433,9113.014286
259.3,82.89,20.21,1002.86,21,294.15,-0.3,0.101,438.5,711.65,1.63,1.7313,1627.150816,1.713987,578.9,852.05,0.8,0.1021,1497606,70930,93.42868805,17.14158416,0.882162029,0.89345069,0.395212638,9109.02044
259.3,83.09,20.17,1002.85,20.9,294.05,-0.3,0.101,438.4,711.55,1.64,1.7413,1627.04801,1.723887,579.1,852.25,0.81,0.10211,1615499,70869,93.41400146,17.24059406,0.884474388,0.891964832,0.395552815,9101.186656
258.9,83.53,20.12,1002.87,20.9,294.05,-0.3,0.101,438.5,711.65,1.64,1.7413,1627.256079,1.723887,579.1,852.25,0.79,0.10209,1620046,70947,93.44372559,17.24059406,0.884262588,0.892049082,0.394508424,9125.280417
258.8,83.34,20.11,1002.86,20.9,294.05,-0.3,0.101,438.3,711.45,1.64,1.7413,1627.235678,1.723887,579.1,852.25,0.81,0.10211,1551161,70995,93.44081116,17.24059406,0.884686288,0.892077985,0.39408942,9134.982612
259.4,83.3,20.12,1002.87,20.9,294.05,-0.3,0.101,438.3,711.45,1.63,1.7313,1626.899329,1.713987,579.1,852.25,0.79,0.10209,1582791,70882,93.39276123,17.14158416,0.882073402,0.89304761,0.395632787,9099.346955
258.7,83.49,20.09,1002.83,20.8,293.95,-0.3,0.101,438.2,711.35,1.64,1.7413,1627.065634,1.723887,579.1,852.25,0.8,0.1021,1578263,70945,93.41651917,17.24059406,0.884385426,0.891954861,0.39421478,9132.077696
259.1,83.73,20.09,1002.86,20.8,293.95,-0.3,0.101,438.2,711.35,1.63,1.7313,1626.783865,1.713987,578.9,852.05,0.81,0.10211,1566791,70776,93.37626648,17.14158416,0.881773428,0.893249836,0.395767079,9096.259359
259.4,84.14,20.11,1002.87,20.7,293.85,-0.3,0.101,438,711.15,1.64,1.7413,1626.961386,1.723887,578.7,851.85,0.78,0.10208,1543407,70898,93.40162659,17.24059406,0.884296422,0.892311284,0.395543503,9101.400925
259.2,84.73,20.07,1002.84,20.7,293.85,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.887473,1.723887,578.8,851.95,0.8,0.1021,1590128,70938,93.3910675,17.24059406,0.884508382,0.892192814,0.39501567,9113.5625
259.3,85.2,20.05,1002.84,20.6,293.75,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.896925,1.723887,578.6,851.75,0.81,0.10211,1515561,70961,93.39241791,17.24059406,0.883995487,0.892449383,0.395039986,9113.001543
259.5,84.92,19.97,1002.86,20.6,293.75,-0.3,0.101,437.9,711.05,1.64,1.7413,1626.792036,1.723887,578.4,851.55,0.79,0.10209,1633875,70906,93.37743378,17.24059406,0.883995487,0.892575209,0.395651342,9098.920231
259.2,84.29,19.95,1002.83,20.5,293.65,-0.3,0.101,437.7,710.85,1.64,1.7413,1626.837218,1.723887,578.4,851.55,0.8,0.1021,1574022,70962,93.38388824,17.24059406,0.883906368,0.892623052,0.394882072,9116.645833
259,84.02,19.95,1002.85,20.5,293.65,-0.3,0.101,437.7,710.85,1.64,1.7413,1626.552832,1.723887,578.1,851.25,0.8,0.1021,1589650,70884,93.34326172,17.24059406,0.883906368,0.892797098,0.395011568,9113.657143
259.4,84.08,19.88,1002.84,20.4,293.55,-0.3,0.101,437.7,710.85,1.64,1.7413,1626.447195,1.723887,578,851.15,0.81,0.10211,1549104,70768,93.32817078,17.24059406,0.883393618,0.892869213,0.396270111,9084.712413
259.2,84.2,19.87,1002.8,20.4,293.55,-0.3,0.101,437.5,710.65,1.63,1.7313,1626.457449,1.713987,578,851.15,0.78,0.10208,1557836,70894,93.32963562,17.14158416,0.881206887,0.894028441,0.395260835,9107.909722
259,83.98,19.83,1002.82,20.3,293.45,-0.3,0.101,437.3,710.45,1.64,1.7413,1626.478598,1.723887,578.2,851.35,0.81,0.10211,1541804,70946,93.33265686,17.24059406,0.883728002,0.892657813,0.394666366,9121.628571
259.2,84.21,19.81,1002.77,20.3,293.45,-0.3,0.101,437.4,710.55,1.64,1.7413,1626.503539,1.723887,578,851.15,0.8,0.1021,1532180,70870,93.33621979,17.24059406,0.883516127,0.892882548,0.395394689,9104.826389
259.3,84.77,19.75,1002.74,20.3,293.45,-0.3,0.101,437.3,710.45,1.64,1.7413,1626.591658,1.723887,577.8,850.95,0.8,0.1021,1532426,70857,93.34880829,17.24059406,0.883728002,0.893165952,0.395619804,9099.645584
259.8,84.66,19.73,1002.76,20.3,293.45,-0.3,0.101,437.1,710.25,1.64,1.7413,1626.73329,1.723887,578,851.15,0.79,0.10209,1579779,70958,93.36904144,17.24059406,0.884152055,0.893000359,0.395818463,9095.078522
259.3,84.54,19.73,1002.74,20.3,293.45,-0.3,0.101,437,710.15,1.64,1.7413,1626.470801,1.723887,578,851.15,0.79,0.10209,1542981,70943,93.33154297,17.24059406,0.884364235,0.8928422,0.395140217,9110.689934
259.5,84.58,19.69,1002.74,20.2,293.35,-0.3,0.101,437.1,710.25,1.64,1.7413,1626.415312,1.723887,577.7,850.85,0.8,0.1021,1689757,70893,93.32361603,17.24059406,0.883638754,0.893174871,0.395723895,9097.252023
259.2,84.63,19.68,1002.76,20.2,293.35,-0.3,0.101,437.1,710.25,1.63,1.7313,1626.394644,1.713987,577.5,850.65,0.78,0.10208,1579784,70900,93.32066345,17.14158416,0.881028962,0.894567126,0.395227385,9108.680556
259.1,84.29,19.61,1002.73,20.1,293.25,-0.3,0.101,436.8,709.95,1.64,1.7413,1626.53398,1.723887,577.7,850.85,0.79,0.10209,1575135,71005,93.34056854,17.24059406,0.883761499,0.893225732,0.394490681,9125.690853
259.5,84.23,19.58,1002.69,20.1,293.25,-0.3,0.101,436.8,709.95,1.64,1.7413,1626.296164,1.723887,577.5,850.65,0.78,0.10208,1589683,70820,93.30659485,17.24059406,0.883761499,0.893292166,0.3961318,9087.884393
259.2,84.72,19.53,1002.71,20.1,293.25,-0.3,0.101,436.7,709.85,1.64,1.7413,1626.384978,1.723887,577.6,850.75,0.84,0.10214,1548217,70998,93.31928253,17.24059406,0.883973636,0.893354274,0.394681845,9121.270833
259.3,84.65,19.51,1002.7,20,293.15,-0.3,0.101,436.7,709.85,1.64,1.7413,1626.317046,1.723887,577.5,850.65,0.8,0.1021,1520108,70889,93.30957794,17.24059406,0.883460131,0.893346007,0.395441217,9103.75511
259.1,84.74,19.48,1002.71,20,293.15,-0.3,0.101,436.7,709.85,1.64,1.7413,1626.436407,1.723887,577.6,850.75,0.79,0.10209,1598088,71032,93.32662964,17.24059406,0.883460131,0.893282114,0.394340731,9129.160942
259.2,85.06,19.44,1002.69,19.9,293.05,-0.3,0.101,436.6,709.75,1.64,1.7413,1626.387274,1.723887,577.4,850.55,0.81,0.10211,1516915,70962,93.3196106,17.24059406,0.883158763,0.893524112,0.394882072,9116.645833
260.2,85.12,19.44,1002.7,19.8,292.95,-0.3,0.101,436.5,709.65,1.64,1.7413,1626.270048,1.723887,577.3,850.45,0.81,0.10211,1547068,71081,93.30286407,17.24059406,0.882857395,0.893568679,0.395741896,9096.838201
259.5,85.06,19.47,1002.68,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.230368,1.723887,577.3,850.45,0.82,0.10212,1558007,70925,93.29719543,17.24059406,0.883069315,0.893565413,0.395545351,9101.358382
259.3,85.19,19.46,1002.72,19.8,292.95,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.0427,1.723887,577.5,850.65,0.83,0.10213,1573759,70925,93.27038574,17.24059406,0.883281336,0.89324259,0.3952405,9108.378326
259.7,85.21,19.46,1002.67,19.8,292.95,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.283881,1.723887,577.2,850.35,0.83,0.10213,1519553,71011,93.30484009,17.24059406,0.883281336,0.893733461,0.395370797,9105.376588
259.9,85.09,19.41,1002.65,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.193625,1.723887,577.2,850.35,0.82,0.10212,1565622,70893,93.29194641,17.24059406,0.883069315,0.893658465,0.396333874,9083.250866
259.6,85.21,19.41,1002.66,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.107375,1.723887,577.1,850.25,0.8,0.1021,1544441,70904,93.27962494,17.24059406,0.882767875,0.893680428,0.395814973,9095.158706
259.8,85.09,19.39,1002.69,19.7,292.85,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.055838,1.723887,577.3,850.45,0.8,0.1021,1535274,70925,93.27226257,17.24059406,0.883191875,0.893419008,0.396002629,9090.84873
259.6,85.35,19.39,1002.65,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.571577,1.723887,577.2,850.35,0.84,0.10214,1564019,71068,93.34593964,17.24059406,0.882767875,0.89392734,0.394901571,9116.195686
259.3,85.56,19.36,1002.65,19.7,292.85,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.010336,1.723887,577.5,850.65,0.83,0.10213,1643810,71060,93.26576233,17.24059406,0.883191875,0.893223086,0.39448962,9125.715388
259.3,85.59,19.34,1002.65,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.081526,1.723887,577,850.15,0.81,0.10211,1536872,70891,93.27593231,17.24059406,0.882979824,0.893800689,0.395430061,9104.011955
259.3,85.62,19.35,1002.61,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.207404,1.723887,576.9,850.05,0.79,0.10209,1566380,70973,93.29391479,17.24059406,0.882979824,0.893950383,0.394973193,9114.542615
260,85.44,19.37,1002.6,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.021605,1.723887,577.1,850.25,0.79,0.10209,1561377,70762,93.26737213,17.24059406,0.882890289,0.893608131,0.397220374,9062.979231
259.1,85.43,19.38,1002.64,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.289862,1.723887,576.9,850.05,0.8,0.1021,1646416,71080,93.30569458,17.24059406,0.882678311,0.894020671,0.394074435,9135.329988
259.8,85.17,19.4,1002.58,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.022032,1.723887,577,850.15,0.82,0.10212,1588196,70964,93.26743317,17.24059406,0.882890289,0.893785497,0.395784996,9095.847575
259.8,85.22,19.35,1002.6,19.6,292.75,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.071059,1.723887,576.7,849.85,0.82,0.10212,1515794,70880,93.27443695,17.24059406,0.882466434,0.894160607,0.396254042,9085.080831
260.1,85.37,19.33,1002.61,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.23213,1.723887,576.8,849.95,0.79,0.10209,1588169,70973,93.2974472,17.24059406,0.882890289,0.894080444,0.396191776,9086.508651
259.5,85.47,19.34,1002.65,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.049376,1.723887,577,850.15,0.79,0.10209,1556125,71020,93.27133942,17.24059406,0.882890289,0.893740045,0.39501625,9113.549133
259.4,85.21,19.32,1002.68,19.5,292.65,-0.3,0.101,436.1,709.25,1.64,1.7413,1625.840132,1.723887,576.7,849.85,0.81,0.10211,1589978,70911,93.24144745,17.24059406,0.882164994,0.894000913,0.395470988,9103.069776
259.8,85.18,19.32,1002.66,19.5,292.65,-0.3,0.101,436,709.15,1.64,1.7413,1625.836127,1.723887,576.4,849.55,0.79,0.10209,1597212,70960,93.24087524,17.24059406,0.882376798,0.894302818,0.395807307,9095.334873
259.9,84.94,19.34,1002.73,19.5,292.65,-0.3,0.101,436,709.15,1.64,1.7413,1625.996291,1.723887,576.5,849.65,0.8,0.1021,1591653,71022,93.2637558,17.24059406,0.882376798,0.894304684,0.395613997,9099.779146
259.3,84.53,19.35,1002.69,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.964354,1.723887,576.6,849.75,0.8,0.1021,1624186,70978,93.25919342,17.24059406,0.882287119,0.894170264,0.394945369,9115.184728
259.9,83.93,19.37,1002.71,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.90267,1.723887,576.5,849.65,0.82,0.10212,1691584,70896,93.25038147,17.24059406,0.882287119,0.89428963,0.396317102,9083.635244
260.1,83.93,19.37,1002.7,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.99111,1.723887,576.5,849.65,0.82,0.10212,1556794,70973,93.26301575,17.24059406,0.882287119,0.894342871,0.396191776,9086.508651
259.6,83.94,19.38,1002.69,19.4,292.55,-0.3,0.101,435.7,708.85,1.64,1.7413,1626.032713,1.723887,576.6,849.75,0.81,0.10211,1520217,71001,93.26895905,17.24059406,0.882499055,0.894232067,0.39527422,9107.60131
260,83.95,19.37,1002.7,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.070151,1.723887,576.5,849.65,0.83,0.10213,1529477,71000,93.27430725,17.24059406,0.882588704,0.894411101,0.395888847,9093.461538
260.4,83.94,19.37,1002.72,19.5,292.65,-0.3,0.101,436,709.15,1.64,1.7413,1626.072821,1.723887,576.5,849.65,0.8,0.1021,1603784,70973,93.27468872,17.24059406,0.882376798,0.894350749,0.396648745,9076.040323
259.6,83.94,19.36,1002.7,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.256804,1.723887,576.5,849.65,0.81,0.10211,1559649,71077,93.30097198,17.24059406,0.882890289,0.894482128,0.394851568,9117.350154
260.3,83.58,19.4,1002.67,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.192023,1.723887,576.6,849.75,0.85,0.10215,1626244,70933,93.29171753,17.24059406,0.882890289,0.894410566,0.396720011,9074.409912
260.4,83.58,19.44,1002.65,19.5,292.65,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.186148,1.723887,576.9,850.05,0.88,0.10218,1611078,70941,93.2908783,17.24059406,0.882800712,0.894123373,0.396827665,9071.948157
259.5,83.14,19.45,1002.67,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.183798,1.723887,576.6,849.75,0.89,0.10219,1532550,71001,93.2905426,17.24059406,0.882588704,0.894488213,0.395121957,9111.110983
260.3,82.9,19.47,1002.67,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.975783,1.723887,576.7,849.85,0.86,0.10216,1612293,70892,93.26082611,17.24059406,0.882588704,0.894185823,0.396949452,9069.16481
259.7,81.45,19.47,1002.71,19.5,292.65,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.233893,1.723887,576.7,849.85,0.85,0.10215,1557449,71067,93.29769897,17.24059406,0.882800712,0.894320578,0.395059249,9112.557181
260.1,80.28,19.53,1002.67,19.4,292.55,-0.31,0.10099,435.7,708.85,1.64,1.7413,1626.053328,1.723887,576.4,849.55,0.84,0.10214,1571376,71026,93.27190399,17.24230122,0.882543902,0.894536827,0.395896135,9093.294118
260.6,80.15,19.55,1002.69,19.5,292.65,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.041418,1.723887,576.4,849.55,0.82,0.10212,1572595,70925,93.27020264,17.24059406,0.882800712,0.89448835,0.397222037,9062.941289
259.8,80.73,19.54,1002.67,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.181715,1.723887,576.3,849.45,0.84,0.10214,1600064,71026,93.29024506,17.24059406,0.882588704,0.894729286,0.395439508,9103.794457
259.4,80.66,19.55,1002.68,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.167776,1.723887,576.3,849.45,0.82,0.10212,1534217,70931,93.28825378,17.24059406,0.882678311,0.894679581,0.39535948,9105.63724
259.6,81.13,19.54,1002.68,19.7,292.85,-0.3,0.101,436,709.15,1.64,1.7413,1626.308127,1.723887,576.6,849.75,0.82,0.10212,1568692,71082,93.30830383,17.24059406,0.883404027,0.89441849,0.394823793,9117.991525
259.8,81.38,19.58,1002.68,19.7,292.85,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.118483,1.723887,576.7,849.85,0.84,0.10214,1602438,70942,93.28121185,17.24059406,0.883191875,0.894230453,0.395907734,9093.027714
259.6,80.92,19.57,1002.67,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.220702,1.723887,576.9,850.05,0.84,0.10214,1531622,71055,93.29581451,17.24059406,0.882767875,0.894061612,0.394973821,9114.52812
260.3,80.35,19.61,1002.66,19.8,292.95,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.353201,1.723887,576.9,850.05,0.85,0.10215,1559716,71055,93.31474304,17.24059406,0.883281336,0.894162029,0.396038851,9090.017288
260.2,80.68,19.62,1002.66,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.430533,1.723887,576.8,849.95,0.86,0.10216,1586270,71042,93.32579041,17.24059406,0.882767875,0.894344407,0.395959147,9091.847041
259.4,80.54,19.64,1002.65,19.8,292.95,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.475928,1.723887,576.9,850.05,0.85,0.10215,1600015,71095,93.33227539,17.24059406,0.883281336,0.894235908,0.394447475,9126.690439
259.8,80.74,19.69,1002.68,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.358275,1.723887,576.9,850.05,0.84,0.10214,1590899,70997,93.31546783,17.24059406,0.883069315,0.894144439,0.395601032,9100.077367
260.9,81.12,19.68,1002.64,19.8,292.95,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.279234,1.723887,577.2,850.35,0.83,0.10213,1566170,70995,93.30417633,17.24059406,0.883281336,0.893730663,0.397287209,9061.45458
260,81.56,19.69,1002.64,19.8,292.95,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.636733,1.723887,577.2,850.35,0.83,0.10213,1578057,71072,93.3552475,17.24059406,0.883281336,0.893945924,0.395487789,9102.683077
260.1,81.72,19.67,1002.63,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1627.078558,1.723887,577.6,850.75,0.81,0.10211,1573679,71227,93.41836548,17.24059406,0.883069315,0.893710054,0.394778931,9119.027682
259.6,82.05,19.65,1002.61,19.9,293.05,-0.3,0.101,436.5,709.65,1.64,1.7413,1626.916792,1.723887,577.7,850.85,0.84,0.10214,1595926,71173,93.39525604,17.24059406,0.883370755,0.893559439,0.394318981,9129.664484
259.7,81.96,19.65,1002.59,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1625.952818,1.723887,577.5,850.65,0.81,0.10211,1592340,70955,93.25754547,17.24059406,0.883069315,0.89314717,0.395682837,9098.195995
260.3,81.86,19.64,1002.6,19.8,292.95,-0.3,0.101,436.5,709.65,1.64,1.7413,1626.250983,1.723887,576.9,850.05,0.8,0.1021,1562511,70964,93.30014038,17.24059406,0.882857395,0.893997265,0.396546707,9078.37572
258.6,81.38,19.64,1002.59,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.749899,1.723887,577.1,850.25,0.8,0.1021,1570306,71000,93.37141418,17.24059406,0.882767875,0.894067255,0.393757137,9142.691415
261.3,80.68,19.63,1002.6,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.335684,1.723887,577.4,850.55,0.82,0.10212,1577558,71059,93.3122406,17.24059406,0.882979824,0.893513671,0.397537942,9055.73938
259.7,81,19.64,1002.59,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.480894,1.723887,577.1,850.25,0.81,0.10211,1560990,70995,93.33298492,17.24059406,0.882979824,0.893925983,0.395459901,9103.32499
259.8,80.53,19.62,1002.51,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.057761,1.723887,577.5,850.65,0.79,0.10209,1590002,71039,93.27253723,17.24059406,0.882979824,0.89316916,0.395367143,9105.460739
259.7,80.19,19.65,1002.55,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.146361,1.723887,577.1,850.25,0.8,0.1021,1583144,71014,93.2851944,17.24059406,0.882979824,0.893703908,0.395354095,9105.761263
259.5,80.05,19.63,1002.51,19.7,292.85,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.240034,1.723887,576.8,849.95,0.82,0.10212,1545665,70955,93.29857635,17.24059406,0.882979824,0.894147146,0.395378114,9105.208092
259.3,80.53,19.64,1002.59,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.253066,1.723887,576.8,849.95,0.8,0.1021,1576618,70980,93.30043793,17.24059406,0.882767875,0.894113695,0.394934241,9115.441573
260.4,81.47,19.63,1002.55,19.8,292.95,-0.3,0.101,436.2,709.35,1.64,1.7413,1626.263586,1.723887,576.8,849.95,0.84,0.10214,1600027,71026,93.30194092,17.24059406,0.88349346,0.894202618,0.396352763,9082.817972
259.3,82.3,19.61,1002.57,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.162169,1.723887,576.9,850.05,0.83,0.10213,1588850,70984,93.2874527,17.24059406,0.883069315,0.894005725,0.394911986,9115.955264
259.3,83.04,19.6,1002.56,19.9,293.05,-0.3,0.101,436.5,709.65,1.64,1.7413,1626.238539,1.723887,577,850.15,0.83,0.10213,1545644,70994,93.29836273,17.24059406,0.883370755,0.893936523,0.39485636,9117.239491
259.5,83.14,19.63,1002.53,19.9,293.05,-0.3,0.101,436.5,709.65,1.64,1.7413,1626.364256,1.723887,577.1,850.25,0.81,0.10211,1565903,71030,93.31632233,17.24059406,0.883370755,0.89385576,0.394960637,9114.83237
259.5,83.05,19.58,1002.53,19.8,292.95,-0.3,0.101,436.5,709.65,1.64,1.7413,1626.400145,1.723887,577,850.15,0.82,0.10212,1579312,71018,93.32144928,17.24059406,0.882857395,0.894013181,0.395027374,9113.292486
259.2,82.79,19.59,1002.6,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.1799,1.723887,576.8,849.95,0.84,0.10214,1589968,71080,93.28998566,17.24059406,0.882767875,0.894152235,0.394226528,9131.805556
259.6,81.78,19.53,1002.53,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.134932,1.723887,576.7,849.85,0.82,0.10212,1554548,71005,93.28356171,17.24059406,0.882890289,0.89419906,0.395251952,9108.114407
259.6,82.04,19.51,1002.54,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1625.931723,1.723887,576.5,849.65,0.82,0.10212,1563479,70904,93.25453186,17.24059406,0.882678311,0.89430712,0.395814973,9095.158706
259.6,82,19.51,1002.55,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.128203,1.723887,576.4,849.55,0.81,0.10211,1547204,71007,93.2826004,17.24059406,0.882890289,0.894519923,0.395240819,9108.370955
259.6,81.88,19.53,1002.54,19.6,292.75,-0.3,0.101,436,709.15,1.64,1.7413,1626.066145,1.723887,576.6,849.75,0.81,0.10211,1524461,70849,93.27373505,17.24059406,0.882890289,0.894252193,0.396122244,9088.103621
260,81.87,19.52,1002.55,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.070311,1.723887,576.7,849.85,0.81,0.10211,1533135,70979,93.27433014,17.24059406,0.882588704,0.894139509,0.396005975,9090.771923
260.3,81.68,19.5,1002.54,19.5,292.65,-0.3,0.101,435.7,708.85,1.64,1.7413,1626.17269,1.723887,576.8,849.95,0.81,0.10211,1533048,71069,93.28895569,17.24059406,0.883012822,0.894085956,0.395960834,9091.808298
260.2,81.4,19.51,1002.59,19.5,292.65,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.289702,1.723887,576.6,849.75,0.82,0.10212,1534011,71200,93.30567169,17.24059406,0.882800712,0.894407402,0.395080474,9112.06764
260,81.61,19.54,1002.58,19.5,292.65,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.181342,1.723887,576.6,849.75,0.8,0.1021,1571678,71013,93.29019165,17.24059406,0.882800712,0.89430088,0.395816373,9095.126538
259.3,81.46,19.49,1002.59,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.087134,1.723887,576.6,849.75,0.81,0.10211,1521385,70964,93.2767334,17.24059406,0.882678311,0.894264827,0.395023286,9113.386811
259.8,81.27,19.44,1002.57,19.7,292.85,-0.3,0.101,436,709.15,1.64,1.7413,1626.326872,1.723887,576.7,849.85,0.82,0.10212,1561139,71032,93.31098175,17.24059406,0.883404027,0.894314595,0.395406106,9104.56351
259.5,81.46,19.42,1002.55,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.325964,1.723887,576.7,849.85,0.8,0.1021,1583919,71076,93.31085205,17.24059406,0.882767875,0.894272745,0.394705021,9120.73526
259.7,81.55,19.4,1002.53,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.195708,1.723887,576.7,849.85,0.79,0.10209,1604914,70964,93.29224396,17.24059406,0.882767875,0.894173696,0.395632654,9099.350019
259.8,81.54,19.4,1002.6,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.323294,1.723887,576.7,849.85,0.85,0.10215,1602966,71064,93.31047058,17.24059406,0.882767875,0.894374392,0.395228055,9108.665127
259.7,81.55,19.45,1002.63,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.273627,1.723887,576.6,849.75,0.81,0.10211,1598013,70980,93.30337524,17.24059406,0.882767875,0.894377074,0.395543472,9101.401617
260,81.74,19.46,1002.65,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.238005,1.723887,576.6,849.75,0.81,0.10211,1580167,71014,93.29828644,17.24059406,0.882767875,0.894355636,0.395810799,9095.254615
260,82.68,19.49,1002.68,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.319983,1.723887,576.5,849.65,0.84,0.10214,1532685,70978,93.30999756,17.24059406,0.883069315,0.894582113,0.396011554,9090.643846
259.8,83.28,19.52,1002.67,19.9,293.05,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.534727,1.723887,576.8,849.95,0.82,0.10212,1561246,71053,93.34067535,17.24059406,0.883582849,0.894324518,0.395289242,9107.255196
259.6,82.95,19.52,1002.71,19.9,293.05,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.446341,1.723887,577.1,850.25,0.84,0.10214,1570446,71035,93.32804871,17.24059406,0.883795045,0.893967107,0.395085027,9111.962635
259.4,81.99,19.48,1002.69,19.9,293.05,-0.3,0.101,436.6,709.75,1.64,1.7413,1626.472937,1.723887,577.2,850.35,0.81,0.10211,1520624,71019,93.33184814,17.24059406,0.883158763,0.89380603,0.394869588,9116.934079
259.1,82.27,19.43,1002.69,19.8,292.95,-0.3,0.101,436.4,709.55,1.64,1.7413,1626.320624,1.723887,576.9,850.05,0.8,0.1021,1581431,71024,93.31008911,17.24059406,0.883069315,0.894039189,0.394385149,9128.132767
259.4,82.11,19.43,1002.63,19.7,292.85,-0.3,0.101,436.3,709.45,1.64,1.7413,1626.385779,1.723887,576.8,849.95,0.79,0.10209,1617467,71082,93.31939697,17.24059406,0.882767875,0.894172925,0.394519615,9125.021588
259.9,80.98,19.48,1002.68,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.16297,1.723887,576.5,849.65,0.8,0.1021,1538050,70993,93.28756714,17.24059406,0.882678311,0.894405005,0.395775602,9096.063486
260.1,80.73,19.57,1002.66,19.6,292.75,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.960135,1.723887,576.4,849.55,0.82,0.10212,1519616,70894,93.2585907,17.24059406,0.88310237,0.894439426,0.396633268,9076.394464
259.8,80.92,19.51,1002.65,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.963927,1.723887,576.3,849.45,0.83,0.10213,1482668,70932,93.25913239,17.24059406,0.882588704,0.894577567,0.395963549,9091.745958
259.5,82.14,19.43,1002.66,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.882803,1.723887,576.2,849.35,0.82,0.10212,1509432,70947,93.24754333,17.24059406,0.882588704,0.894623291,0.395422697,9104.181503
259.3,82.67,19.35,1002.66,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.06935,1.723887,576,849.15,0.83,0.10213,1589287,70963,93.27419281,17.24059406,0.882678311,0.894986603,0.395028852,9113.258388
259.4,82.63,19.26,1002.63,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.213866,1.723887,576.2,849.35,0.82,0.10212,1518141,70994,93.29483795,17.24059406,0.882678311,0.894822496,0.395008638,9113.724749
259.4,82.74,19.16,1002.65,19.6,292.75,-0.3,0.101,436.1,709.25,1.64,1.7413,1626.066092,1.723887,575.9,849.05,0.81,0.10211,1560516,70930,93.27372742,17.24059406,0.882678311,0.895058503,0.395365053,9105.508867
259.3,83.09,19.05,1002.67,19.5,292.65,-0.3,0.101,436,709.15,1.64,1.7413,1626.115225,1.723887,576,849.15,0.79,0.10209,1558049,71003,93.28074646,17.24059406,0.882376798,0.89493153,0.39480631,9118.395295
260.1,82.35,19.02,1002.67,19.5,292.65,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.962325,1.723887,576,849.15,0.79,0.10209,1549670,70963,93.2589035,17.24059406,0.882588704,0.894839555,0.396247607,9085.228374
259.9,82.23,19.06,1002.63,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.146788,1.723887,575.8,848.95,0.8,0.1021,1557393,71085,93.28525543,17.24059406,0.882075286,0.89520155,0.395263379,9107.851097
260.3,82.25,19.12,1002.62,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.074744,1.723887,575.9,849.05,0.8,0.1021,1581566,71084,93.27496338,17.24059406,0.882287119,0.895043037,0.39587728,9093.727238
260,81.96,19.14,1002.66,19.4,292.55,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.985503,1.723887,575.9,849.05,0.84,0.10214,1549658,71106,93.26221466,17.24059406,0.882711092,0.89507203,0.395298682,9107.037692
260.1,80.9,19.17,1002.63,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.000296,1.723887,575.7,848.85,0.82,0.10212,1554113,70965,93.264328,17.24059406,0.882287119,0.895269993,0.396236439,9085.484429
259.9,81.22,19.23,1002.61,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1626.001685,1.723887,575.7,848.85,0.84,0.10214,1532979,71033,93.26452637,17.24059406,0.881985534,0.895312173,0.395552733,9101.188534
259.9,81.44,19.17,1002.66,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.918265,1.723887,575.7,848.85,0.8,0.1021,1582089,71037,93.25260925,17.24059406,0.881985534,0.895179312,0.39553046,9101.701039
259.7,81.31,19.14,1002.68,19.3,292.45,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.949988,1.723887,575.8,848.95,0.84,0.10214,1541969,70969,93.25714111,17.24059406,0.882197397,0.895165873,0.395604781,9099.991144
260.1,80.84,19.14,1002.63,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.965529,1.723887,575.7,848.85,0.79,0.10209,1538156,71032,93.25936127,17.24059406,0.881985534,0.895187063,0.395862695,9094.062284
259.7,81.19,19.15,1002.65,19.3,292.45,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.844565,1.723887,575.6,848.75,0.81,0.10211,1557182,70911,93.24208069,17.24059406,0.882197397,0.895270864,0.395928356,9092.554101
260,81.26,19.17,1002.67,19.3,292.45,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.997252,1.723887,575.6,848.75,0.82,0.10212,1558438,71113,93.26389313,17.24059406,0.882197397,0.895383361,0.395259771,9107.934231
260,80.91,19.15,1002.67,19.3,292.45,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.868918,1.723887,575.5,848.65,0.8,0.1021,1587367,71027,93.24555969,17.24059406,0.881773773,0.895380039,0.395738355,9096.919615
259.7,81.86,19.07,1002.65,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.89765,1.723887,575.6,848.75,0.82,0.10212,1544286,70970,93.24966431,17.24059406,0.881985534,0.895323465,0.395599206,9100.119369
259.8,82.37,19.06,1002.61,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.886649,1.723887,575.5,848.65,0.84,0.10214,1542773,70963,93.24809265,17.24059406,0.881985534,0.895473408,0.395790574,9095.7194
260.1,82.06,19.02,1002.59,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.63452,1.723887,575.6,848.75,0.85,0.10215,1571786,70850,93.21207428,17.24059406,0.881985534,0.895227203,0.39687959,9070.761246
259.9,80.56,19.04,1002.56,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.738715,1.723887,575.9,849.05,0.86,0.10216,1571405,71013,93.22695923,17.24059406,0.88189574,0.894964871,0.395664136,9098.62601
259.9,80.2,19.13,1002.6,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.714255,1.723887,575.8,848.95,0.82,0.10212,1544416,70954,93.22346497,17.24059406,0.88189574,0.89498272,0.395993141,9091.066564
260.1,79.4,19.27,1002.55,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1626.01087,1.723887,575.6,848.75,0.8,0.1021,1508431,71037,93.26583862,17.24059406,0.88189574,0.895350198,0.395834831,9094.702422
259.8,79.23,19.34,1002.57,19.3,292.45,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.887556,1.723887,575.5,848.65,0.8,0.1021,1538316,71004,93.24822235,17.24059406,0.882409362,0.895391247,0.395562032,9100.974596
260,79.3,19.34,1002.58,19.3,292.45,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.967932,1.723887,575.7,848.85,0.81,0.10211,1568040,70968,93.25970459,17.24059406,0.882197397,0.895229856,0.396067356,9089.363077
259.6,79.23,19.37,1002.58,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1626.099631,1.723887,575.5,848.65,0.81,0.10211,1582126,71017,93.27851868,17.24059406,0.881985534,0.895539433,0.395185165,9109.653698
260.5,78.94,19.42,1002.56,19.4,292.55,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.821974,1.723887,575.7,848.85,0.8,0.1021,1616050,70961,93.23885345,17.24059406,0.882499055,0.895121397,0.396868169,9071.022265
260.2,78.69,19.39,1002.57,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.068922,1.723887,575.9,849.05,0.81,0.10211,1557099,70979,93.27413177,17.24059406,0.882287119,0.895060205,0.396310595,9083.784397
260.2,78.66,19.36,1002.56,19.5,292.65,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.697241,1.723887,575.9,849.05,0.82,0.10212,1572488,71223,93.3638916,17.24059406,0.882800712,0.895458653,0.394952891,9115.011145
260.2,78.89,19.33,1002.56,19.4,292.55,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.093703,1.723887,576.2,849.35,0.8,0.1021,1551899,71077,93.27767181,17.24059406,0.882287119,0.894708878,0.395764167,9096.326287
260,79.25,19.29,1002.55,19.4,292.55,-0.3,0.101,436,709.15,1.64,1.7413,1626.254294,1.723887,575.9,849.05,0.77,0.10207,1551146,71064,93.3006134,17.24059406,0.881863554,0.895088996,0.39553231,9101.658462
260,78.8,19.31,1002.5,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.089056,1.723887,575.9,849.05,0.8,0.1021,1557264,71012,93.27700806,17.24059406,0.882075286,0.895051645,0.395821947,9094.998462
259.4,79.4,19.31,1002.5,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.017866,1.723887,575.9,849.05,0.82,0.10212,1587321,71000,93.26683807,17.24059406,0.882075286,0.895050164,0.394975257,9114.494988
260.1,78.15,19.3,1002.54,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.95159,1.723887,575.9,849.05,0.8,0.1021,1546730,70894,93.25737,17.24059406,0.882075286,0.89496896,0.396633268,9076.394464
259.5,78,19.31,1002.52,19.3,292.45,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.05696,1.723887,575.9,849.05,0.81,0.10211,1553039,71003,93.27242279,17.24059406,0.881562113,0.89505301,0.395110827,9111.36763
260.1,77.87,19.33,1002.48,19.3,292.45,-0.3,0.101,436,709.15,1.64,1.7413,1625.946997,1.723887,575.8,848.95,0.79,0.10209,1569860,70937,93.25671387,17.24059406,0.881350555,0.895060724,0.39639284,9081.899654
260.2,78.29,19.35,1002.51,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.996718,1.723887,575.8,848.95,0.8,0.1021,1523943,71048,93.26381683,17.24059406,0.881985534,0.8951113,0.395925708,9092.614912
259.7,78.44,19.36,1002.5,19.4,292.55,-0.3,0.101,436,709.15,1.64,1.7413,1626.052794,1.723887,575.7,848.85,0.78,0.10208,1557446,71009,93.2718277,17.24059406,0.881863554,0.895218864,0.395381933,9105.120139
260,77.95,19.41,1002.45,19.3,292.45,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.042273,1.723887,575.8,848.95,0.79,0.10209,1541780,70957,93.27032471,17.24059406,0.881773773,0.895118025,0.396128756,9087.954231
259.4,77.56,19.4,1002.52,19.3,292.45,-0.3,0.101,435.8,708.95,1.64,1.7413,1626.061873,1.723887,576,849.15,0.79,0.10209,1548652,71026,93.27312469,17.24059406,0.881773773,0.894899439,0.394830671,9117.832691
260.1,77,19.38,1002.48,19.3,292.45,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.756819,1.723887,575.8,848.95,0.81,0.10211,1544960,70884,93.22954559,17.24059406,0.881562113,0.894987662,0.396689224,9075.114187
260,77.17,19.37,1002.47,19.3,292.45,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.024809,1.723887,575.6,848.75,0.81,0.10211,1569608,71042,93.2678299,17.24059406,0.881562113,0.895379256,0.395654797,9098.840769
259.9,77.13,19.33,1002.57,19.3,292.45,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.031699,1.723887,575.5,848.65,0.83,0.10213,1590475,70997,93.26881409,17.24059406,0.881562113,0.89553995,0.395753304,9096.575991
259.5,77.48,19.36,1002.53,19.3,292.45,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.933699,1.723887,575.7,848.85,0.83,0.10213,1596212,71020,93.25481415,17.24059406,0.881562113,0.895250612,0.39501625,9113.549133
259.5,77.96,19.37,1002.54,19.3,292.45,-0.3,0.101,435.9,709.05,1.64,1.7413,1626.138831,1.723887,575.7,848.85,0.81,0.10211,1548918,71052,93.28411865,17.24059406,0.881562113,0.895332624,0.394838345,9117.655491
259.6,77.96,19.37,1002.56,19.3,292.45,-0.3,0.101,436,709.15,1.64,1.7413,1625.877036,1.723887,575.6,848.75,0.84,0.10214,1571733,70955,93.24671936,17.24059406,0.881350555,0.895352414,0.395530475,9101.700693
259.7,77.96,19.29,1002.61,19.3,292.45,-0.3,0.101,436,709.15,1.64,1.7413,1625.920134,1.723887,575.7,848.85,0.83,0.10213,1589270,70928,93.25287628,17.24059406,0.881350555,0.895242453,0.39583346,9094.733924
259.4,78.22,19.25,1002.58,19.3,292.45,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.911162,1.723887,575.9,849.05,0.82,0.10212,1581823,70871,93.25159454,17.24059406,0.881773773,0.894985974,0.395694194,9097.93485
260.1,78.49,19.25,1002.59,19.2,292.35,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.852255,1.723887,575.8,848.95,0.84,0.10214,1553895,70981,93.24317932,17.24059406,0.881260673,0.89510708,0.396147123,9087.532872
259.5,78.36,19.23,1002.64,19.2,292.35,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.748702,1.723887,575.9,849.05,0.85,0.10215,1589015,70915,93.22838593,17.24059406,0.881260673,0.894950219,0.395601129,9100.075145
259.5,78.13,19.18,1002.65,19.2,292.35,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.723601,1.723887,575.8,848.95,0.82,0.10212,1552814,71042,93.22480011,17.24059406,0.88147226,0.894988343,0.394893923,9116.372254
260.2,78.53,19.19,1002.64,19.1,292.25,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.831267,1.723887,575.9,849.05,0.8,0.1021,1544111,71018,93.24018097,17.24059406,0.880959233,0.894896575,0.396092959,9088.775557
259.7,78.6,19.16,1002.71,19.1,292.25,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.718741,1.723887,575.9,849.05,0.8,0.1021,1571091,70927,93.22410583,17.24059406,0.881170748,0.894828871,0.395839041,9094.605699
259.9,78.64,19.14,1002.69,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.747527,1.723887,575.8,848.95,0.81,0.10211,1567238,70977,93.22821808,17.24059406,0.881382364,0.894982071,0.39586482,9094.013467
259.8,78.95,19.11,1002.69,19.1,292.25,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.674361,1.723887,575.8,848.95,0.8,0.1021,1565367,70912,93.21776581,17.24059406,0.881170748,0.894917383,0.396075227,9089.182448
259.8,79.22,19.13,1002.73,19.1,292.25,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.744643,1.723887,575.6,848.75,0.81,0.10211,1591236,70977,93.22780609,17.24059406,0.881170748,0.895210765,0.395712505,9097.513857
259.8,79.18,19.12,1002.72,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.618498,1.723887,575.7,848.85,0.83,0.10213,1577700,70955,93.20978546,17.24059406,0.881382364,0.895060996,0.395835198,9094.693995
259.9,78.55,19.18,1002.73,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.868063,1.723887,575.7,848.85,0.82,0.10212,1543545,70958,93.24543762,17.24059406,0.881382364,0.895190462,0.395970818,9091.579069
260.3,78.34,19.23,1002.72,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.868491,1.723887,575.6,848.75,0.87,0.10217,1532179,71037,93.24549866,17.24059406,0.881594082,0.895409291,0.396139203,9087.71456
260.5,78.28,19.22,1002.72,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.664534,1.723887,575.4,848.55,0.85,0.10215,1611348,70952,93.216362,17.24059406,0.881382364,0.895475722,0.396918511,9069.871785
260.5,78.12,19.2,1002.75,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.868224,1.723887,575.3,848.45,0.82,0.10212,1571346,71061,93.24546051,17.24059406,0.881594082,0.895651393,0.39630968,9083.805374
259.9,78.03,19.25,1002.72,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.873671,1.723887,575.3,848.45,0.79,0.10209,1574931,71017,93.24623871,17.24059406,0.881382364,0.895592619,0.395641851,9099.138515
259.8,77.98,19.29,1002.74,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.780531,1.723887,575.2,848.35,0.79,0.10209,1603894,71077,93.23293304,17.24059406,0.881382364,0.89565183,0.395155767,9110.331409
259.6,77.76,19.23,1002.75,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.692892,1.723887,575.2,848.35,0.86,0.10216,1604225,70974,93.22041321,17.24059406,0.881594082,0.895743916,0.39542459,9104.137904
260.8,78.17,19.19,1002.76,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.758101,1.723887,575.2,848.35,0.83,0.10213,1538211,70947,93.2297287,17.24059406,0.881382364,0.89572108,0.39740362,9058.80023
259.7,78.36,19.22,1002.77,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.948866,1.723887,575.1,848.25,0.83,0.10213,1551495,70957,93.2569809,17.24059406,0.881594082,0.895950967,0.395671684,9098.452445
260.9,78.37,19.16,1002.78,19,292.15,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.646964,1.723887,575.3,848.45,0.82,0.10212,1586430,70927,93.21385193,17.24059406,0.881080779,0.895518351,0.397668101,9052.775393
259.6,78.52,19.13,1002.75,19,292.15,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.943312,1.723887,575.2,848.35,0.82,0.10212,1513498,71010,93.25618744,17.24059406,0.881080779,0.895811737,0.395224121,9108.755778
259.9,79.16,19.14,1002.76,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.804244,1.723887,575.7,848.85,0.83,0.10213,1545363,71060,93.2363205,17.24059406,0.881292425,0.895172744,0.395402439,9104.647942
259.1,78.44,19.2,1002.76,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.54122,1.723887,575.3,848.45,0.82,0.10212,1562853,70987,93.19874573,17.24059406,0.881292425,0.895454756,0.394590711,9123.37746
259.7,78.71,19.18,1002.77,19,292.15,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.668005,1.723887,575.3,848.45,0.83,0.10213,1606830,70942,93.21685791,17.24059406,0.881504172,0.895551684,0.395755345,9096.529072
259.9,78.41,19.19,1002.74,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.795111,1.723887,575.4,848.55,0.81,0.10211,1563898,70989,93.23501587,17.24059406,0.881805902,0.895471543,0.395797902,9095.550981
260,78.94,19.14,1002.73,19,292.15,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.721251,1.723887,575.3,848.45,0.83,0.10213,1590975,71056,93.22446442,17.24059406,0.881504172,0.895583703,0.395576842,9100.633846
260.4,80.07,19.1,1002.77,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.591475,1.723887,575.2,848.35,0.84,0.10214,1506654,70934,93.20592499,17.24059406,0.881292425,0.895641569,0.396866825,9071.052995
259.6,79.68,19.07,1002.78,19.1,292.25,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.970869,1.723887,575.2,848.35,0.83,0.10213,1555080,71129,93.26012421,17.24059406,0.882017824,0.895848987,0.394562905,9124.020416
260.1,79.07,18.95,1002.76,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.665923,1.723887,575.1,848.25,0.82,0.10212,1546149,70951,93.21656036,17.24059406,0.881292425,0.895760198,0.396314624,9083.692042
260.5,79.81,18.91,1002.8,18.9,292.05,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.764296,1.723887,575.4,848.55,0.82,0.10212,1514554,70971,93.23061371,17.24059406,0.880990767,0.895473691,0.39681225,9072.300576
259.6,80.4,18.85,1002.75,18.9,292.05,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.701331,1.723887,575.3,848.45,0.82,0.10212,1546479,70995,93.22161865,17.24059406,0.881202442,0.895551045,0.395307625,9106.831664
260.1,80.29,18.86,1002.74,18.9,292.05,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.668379,1.723887,575.3,848.45,0.83,0.10213,1535200,71002,93.21691132,17.24059406,0.881202442,0.895551909,0.396029956,9090.221453
260.3,80.24,18.85,1002.74,18.9,292.05,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.564932,1.723887,575.2,848.35,0.82,0.10212,1553199,70981,93.20213318,17.24059406,0.881202442,0.895584247,0.396451734,9080.550519
259.9,79.49,18.81,1002.77,18.9,292.05,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.548483,1.723887,575.1,848.25,0.81,0.10211,1579251,70987,93.19978333,17.24059406,0.881202442,0.895668903,0.395809054,9095.294729
260,79.12,18.82,1002.75,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.529898,1.723887,575.2,848.35,0.82,0.10212,1544299,70972,93.1971283,17.24059406,0.880900712,0.895563178,0.396045033,9089.875385
259.8,79.76,18.77,1002.74,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.80873,1.723887,575.2,848.35,0.79,0.10209,1575461,71010,93.23696136,17.24059406,0.880900712,0.895668782,0.395528608,9101.743649
259.8,79.69,18.77,1002.77,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.343832,1.723887,575,848.15,0.81,0.10211,1537058,70879,93.17054749,17.24059406,0.880900712,0.895661076,0.396259632,9084.952656
260.3,79.5,18.76,1002.79,18.8,291.95,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.526213,1.723887,574.9,848.05,0.83,0.10213,1521194,71053,93.19660187,17.24059406,0.88068911,0.895927348,0.396049998,9089.761429
259.8,79.4,18.71,1002.8,18.7,291.85,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.682372,1.723887,574.9,848.05,0.85,0.10215,1569246,71054,93.21891022,17.24059406,0.880176024,0.896062598,0.395283678,9107.383372
260.2,79.43,18.66,1002.81,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1625.433608,1.723887,574.8,847.95,0.84,0.10214,1549234,70987,93.1833725,17.24059406,0.881112416,0.896007601,0.396265932,9084.808224
260.4,79.38,18.64,1002.81,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.490485,1.723887,575,848.15,0.83,0.10213,1510895,70971,93.1914978,17.24059406,0.880900712,0.89579063,0.396659922,9075.784562
260.2,79.49,18.7,1002.84,18.8,291.95,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.375449,1.723887,575.2,848.35,0.83,0.10213,1577425,71021,93.17506409,17.24059406,0.881324222,0.895490963,0.396076227,9089.159493
260.9,78.82,18.76,1002.88,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.393019,1.723887,575,848.15,0.82,0.10212,1564062,70951,93.17757416,17.24059406,0.880900712,0.895711338,0.397533585,9055.838635
260.4,78.91,18.76,1002.89,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1626.270956,1.723887,575.4,848.55,0.81,0.10211,1593533,71155,93.30299377,17.24059406,0.881112416,0.895757594,0.395634198,9099.314516
260.6,78.84,18.81,1002.9,18.8,291.95,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.478308,1.723887,575.3,848.45,0.78,0.10208,1547928,71047,93.1897583,17.24059406,0.881324222,0.895334205,0.396539938,9078.530698
260.6,78.99,18.79,1002.9,18.9,292.05,-0.3,0.101,434.8,707.95,1.64,1.7413,1626.076239,1.723887,575.1,848.25,0.81,0.10211,1597070,71170,93.275177,17.24059406,0.881838077,0.895986134,0.395854615,9094.247889
260.5,79.41,18.77,1002.96,18.9,292.05,-0.3,0.101,434.9,708.05,1.64,1.7413,1626.153517,1.723887,575.4,848.55,0.81,0.10211,1557561,71217,93.28621674,17.24059406,0.881626097,0.895687012,0.395441568,9103.747025
260.3,79.53,18.75,1002.94,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1625.545866,1.723887,575.2,848.35,0.81,0.10211,1549438,71054,93.19940948,17.24059406,0.881112416,0.895552101,0.396044425,9089.889358
260.2,79.69,18.74,1002.93,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1625.596709,1.723887,575.2,848.35,0.86,0.10216,1629280,71095,93.20667267,17.24059406,0.881112416,0.895686075,0.395663967,9098.6299
260.9,79.81,18.68,1002.98,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.429762,1.723887,574.9,848.05,0.82,0.10212,1550236,70938,93.18282318,17.24059406,0.880900712,0.895848673,0.397606437,9054.179379
259.8,79.32,18.67,1002.99,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.700423,1.723887,575,848.15,0.8,0.1021,1638255,70983,93.22148895,17.24059406,0.880900712,0.895854784,0.395679057,9098.28291
