Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
260.1,79.66,18.68,1002.99,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1625.543036,1.723887,575,848.15,0.82,0.10212,1532630,70991,93.19900513,17.24059406,0.881112416,0.895801542,0.39609132,9088.813149
259.9,79.95,18.64,1002.99,18.7,291.85,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.296568,1.723887,575,848.15,0.82,0.10212,1527551,70879,93.16379547,17.24059406,0.880810614,0.895653334,0.396412157,9081.457099
260.1,80.35,18.65,1002.99,18.7,291.85,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.321883,1.723887,574.8,847.95,0.81,0.10211,1559000,70933,93.1674118,17.24059406,0.880810614,0.895878365,0.396415193,9081.387543
260,80.24,18.6,1003.02,18.7,291.85,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.540366,1.723887,575,848.15,0.8,0.1021,1593131,71175,93.19862366,17.24059406,0.880810614,0.895758565,0.394915463,9115.875
260.1,80.16,18.57,1003.03,18.6,291.75,-0.3,0.101,434.9,708.05,1.64,1.7413,1625.277075,1.723887,574.8,847.95,0.82,0.10212,1535597,71014,93.16101074,17.24059406,0.880085795,0.895872112,0.395963034,9091.757785
260.2,79.56,18.56,1002.99,18.6,291.75,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.160918,1.723887,574.7,847.85,0.82,0.10212,1547478,70954,93.14441681,17.24059406,0.880297252,0.895917521,0.396450232,9080.584935
260.5,79.73,18.56,1003.07,18.5,291.65,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.26618,1.723887,574.6,847.75,0.81,0.10211,1523296,70953,93.15945435,17.24059406,0.879784137,0.89607537,0.396912916,9069.999616
260,78.93,18.61,1003.06,18.5,291.65,-0.3,0.101,434.6,707.75,1.64,1.7413,1625.311255,1.723887,574.6,847.75,0.82,0.10212,1582530,71032,93.16589355,17.24059406,0.880207009,0.896123159,0.395710498,9097.56
260.2,78.61,18.57,1003.07,18.5,291.65,-0.3,0.101,434.6,707.75,1.64,1.7413,1625.302336,1.723887,574.6,847.75,0.82,0.10212,1597868,70998,93.16461945,17.24059406,0.880207009,0.896117798,0.396204537,9086.215988
260.1,79.19,18.59,1003.08,18.4,291.55,-0.3,0.101,434.6,707.75,1.64,1.7413,1625.167006,1.723887,574.5,847.65,0.81,0.10211,1539797,70974,93.14528656,17.24059406,0.879693792,0.896131004,0.396186194,9086.636678
260.1,78.54,18.6,1003.08,18.5,291.65,-0.3,0.101,434.5,707.65,1.64,1.7413,1625.171065,1.723887,574.6,847.75,0.82,0.10212,1594360,71024,93.14586639,17.24059406,0.880418597,0.89603888,0.395907284,9093.038062
260.5,78.85,18.62,1003.06,18.5,291.65,-0.3,0.101,434.5,707.65,1.64,1.7413,1625.226073,1.723887,574.6,847.75,0.81,0.10211,1581494,71052,93.15372467,17.24059406,0.880418597,0.896051259,0.39635988,9082.654894
259.8,78.49,18.63,1003.06,18.5,291.65,-0.3,0.101,434.4,707.55,1.64,1.7413,1625.151144,1.723887,575.1,848.25,0.79,0.10209,1583196,71050,93.14302063,17.24059406,0.880630287,0.895388572,0.395305932,9106.87067
259.9,78.38,18.64,1003.06,18.5,291.65,-0.3,0.101,434.5,707.65,1.64,1.7413,1625.318892,1.723887,574.9,848.05,0.8,0.1021,1532534,70997,93.16698456,17.24059406,0.880418597,0.895740637,0.395753304,9096.575991
259.9,78.44,18.66,1003.1,18.5,291.65,-0.3,0.101,434.5,707.65,1.64,1.7413,1625.412405,1.723887,575,848.15,0.78,0.10208,1535999,71055,93.18034363,17.24059406,0.880418597,0.895640257,0.395430262,9104.007311
260.2,78.25,18.69,1003.08,18.6,291.75,-0.3,0.101,434.6,707.75,1.64,1.7413,1625.203375,1.723887,575,848.15,0.81,0.10211,1574424,70953,93.15048218,17.24059406,0.880720472,0.895576602,0.396455819,9080.456956
260.4,77.91,18.66,1003.1,18.6,291.75,-0.3,0.101,434.7,707.85,1.64,1.7413,1625.467627,1.723887,574.9,848.05,0.84,0.10214,1542913,71070,93.18823242,17.24059406,0.880508811,0.895912811,0.396107378,9088.4447
260.1,78.13,18.67,1003.14,18.6,291.75,-0.3,0.101,434.6,707.75,1.64,1.7413,1625.456465,1.723887,575,848.15,0.82,0.10212,1605780,71054,93.18663788,17.24059406,0.880720472,0.89574949,0.395740126,9096.878893
259.9,78.53,18.64,1003.09,18.6,291.75,-0.3,0.101,434.7,707.85,1.64,1.7413,1625.510512,1.723887,575,848.15,0.81,0.10211,1583662,71016,93.19435883,17.24059406,0.880508811,0.895761302,0.395647422,9099.010389
260,78.58,18.66,1003.12,18.7,291.85,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.5362,1.723887,575.1,848.25,0.82,0.10212,1558852,71085,93.19802856,17.24059406,0.880810614,0.8956822,0.395415462,9104.348077
260.1,78,18.66,1003.13,18.7,291.85,-0.3,0.101,434.7,707.85,1.64,1.7413,1625.373366,1.723887,574.9,848.05,0.8,0.1021,1562938,71008,93.17476654,17.24059406,0.881022347,0.895773391,0.395996492,9090.989619
260.2,78.18,18.66,1003.09,18.7,291.85,-0.3,0.101,434.7,707.85,1.64,1.7413,1625.635588,1.723887,575,848.15,0.83,0.10213,1537127,71083,93.21222687,17.24059406,0.881022347,0.895877871,0.395730762,9097.094158
260.1,77.95,18.69,1003.12,18.7,291.85,-0.3,0.101,434.7,707.85,1.64,1.7413,1625.449522,1.723887,575.1,848.25,0.85,0.10215,1577324,71046,93.18564606,17.24059406,0.881022347,0.895692119,0.395784688,9095.854671
259.9,77.86,18.69,1003.08,18.7,291.85,-0.3,0.101,434.7,707.85,1.64,1.7413,1625.86769,1.723887,575.1,848.25,0.84,0.10214,1562487,71174,93.24538422,17.24059406,0.881022347,0.895922862,0.394769119,9119.254329
259.7,77.9,18.72,1003.12,18.8,291.95,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.544531,1.723887,575.3,848.45,0.84,0.10214,1599130,71041,93.19921875,17.24059406,0.881324222,0.895498101,0.395203835,9109.223335
260.3,77.92,18.73,1003.13,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1625.441725,1.723887,575,848.15,0.84,0.10214,1559036,70957,93.18453217,17.24059406,0.881112416,0.895781994,0.396585827,9077.480215
259.4,77.74,18.76,1003.12,18.8,291.95,-0.3,0.101,434.8,707.95,1.64,1.7413,1625.595694,1.723887,574.9,848.05,0.83,0.10213,1545089,71061,93.20652771,17.24059406,0.881324222,0.895969118,0.394636203,9122.325752
261.3,77.78,18.78,1003.12,18.8,291.95,-0.3,0.101,435,708.15,1.64,1.7413,1625.455931,1.723887,574.8,847.95,0.82,0.10212,1609837,70813,93.18656158,17.24059406,0.880900712,0.895979644,0.398918965,9024.389208
259.9,77.28,18.85,1003.11,18.8,291.95,-0.3,0.101,434.9,708.05,1.64,1.7413,1626.232665,1.723887,575,848.15,0.81,0.10211,1558237,71238,93.2975235,17.24059406,0.881112416,0.896195301,0.39441446,9127.454406
259.9,77.09,18.84,1003.13,18.9,292.05,-0.3,0.101,435,708.15,1.64,1.7413,1625.594305,1.723887,575.7,848.85,0.83,0.10213,1579316,71069,93.20632935,17.24059406,0.881414219,0.895046439,0.395352366,9105.801077
260.3,76.68,18.87,1003.13,18.9,292.05,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.723708,1.723887,575.7,848.85,0.84,0.10214,1577405,71005,93.22481537,17.24059406,0.881202442,0.895144963,0.396317732,9083.620822
260,76.41,18.89,1003.17,19,292.15,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.87554,1.723887,575.9,849.05,0.83,0.10213,1597680,71038,93.24650574,17.24059406,0.881716021,0.89498521,0.395677076,9098.328462
260.1,76.32,18.89,1003.15,19,292.15,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.627097,1.723887,575.6,848.75,0.83,0.10213,1555990,70992,93.21101379,17.24059406,0.881504172,0.895181397,0.396085741,9088.941176
259.9,76.58,18.91,1003.21,19,292.15,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.603331,1.723887,575.5,848.65,0.83,0.10213,1574626,71014,93.20761871,17.24059406,0.881504172,0.895282329,0.395658564,9098.754136
260.5,76.38,18.91,1003.25,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.759329,1.723887,575.4,848.55,0.83,0.10213,1599239,71062,93.22990417,17.24059406,0.881805902,0.895491381,0.396304103,9083.933205
260.2,76.17,18.96,1003.25,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.89482,1.723887,575.3,848.45,0.83,0.10213,1533533,71091,93.24925995,17.24059406,0.881805902,0.895688064,0.395686229,9098.117986
259.8,76.08,18.97,1003.27,19,292.15,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.696417,1.723887,575.5,848.65,0.85,0.10215,1535735,71020,93.22091675,17.24059406,0.881080779,0.895379669,0.395472916,9103.025404
260.5,76.07,19,1003.24,19,292.15,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.672491,1.723887,575.5,848.65,0.85,0.10215,1584579,71019,93.21749878,17.24059406,0.880869235,0.895365277,0.396544054,9078.436468
260.8,75.75,19.02,1003.28,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.778075,1.723887,575.4,848.55,0.87,0.10217,1560832,71055,93.23258209,17.24059406,0.881594082,0.89558536,0.396799586,9072.590107
260.1,75.89,19.03,1003.32,19,292.15,-0.3,0.101,435.5,708.65,1.64,1.7413,1626.466048,1.723887,576,849.15,0.85,0.10215,1588332,71193,93.33086395,17.24059406,0.880869235,0.895266527,0.394967468,9114.67474
260,76.1,19.04,1003.31,19,292.15,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.56301,1.723887,576.1,849.25,0.85,0.10215,1529852,71054,93.20185852,17.24059406,0.881080779,0.894607987,0.395587977,9100.377692
259.9,76.04,19.07,1003.37,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.707152,1.723887,575.9,849.05,0.81,0.10211,1533085,71109,93.22245026,17.24059406,0.881292425,0.894842562,0.395129974,9110.926125
260.2,76.01,19.1,1003.35,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.659781,1.723887,576,849.15,0.81,0.10211,1562532,70989,93.21568298,17.24059406,0.881292425,0.894698836,0.396254768,9085.064181
260.1,75.74,19.13,1003.38,19,292.15,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.49433,1.723887,575.9,849.05,0.82,0.10212,1559450,70983,93.19204712,17.24059406,0.881292425,0.894735143,0.396135961,9087.788927
259.9,75.53,19.16,1003.39,19,292.15,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.426611,1.723887,575.7,848.85,0.84,0.10214,1551975,70961,93.18237305,17.24059406,0.881504172,0.89496619,0.395954078,9091.963447
260.1,75.48,19.18,1003.35,19,292.15,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.57321,1.723887,575.8,848.95,0.86,0.10216,1533369,71019,93.20331573,17.24059406,0.881504172,0.894980503,0.395935157,9092.397924
259.7,75.35,19.21,1003.43,19,292.15,-0.3,0.101,435.1,708.25,1.64,1.7413,1625.447119,1.723887,576,849.15,0.85,0.10215,1528418,70937,93.18530273,17.24059406,0.881716021,0.894653458,0.39578324,9095.887948
259.5,75.63,19.25,1003.44,19.1,292.25,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.525092,1.723887,576.1,849.25,0.86,0.10216,1547856,70944,93.19644165,17.24059406,0.882017824,0.894605813,0.395439418,9103.796532
259.6,75.61,19.24,1003.43,19.1,292.25,-0.3,0.101,435.2,708.35,1.64,1.7413,1625.79164,1.723887,576.1,849.25,0.86,0.10216,1499914,71026,93.23451996,17.24059406,0.882017824,0.894766271,0.395135089,9110.808166
260.1,75.47,19.24,1003.42,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.414969,1.723887,576.7,849.85,0.86,0.10216,1505443,70959,93.18070984,17.24059406,0.881805902,0.893847998,0.396269943,9084.716263
259.5,75.55,19.22,1003.45,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.632971,1.723887,576.3,849.45,0.84,0.10214,1541662,70963,93.21185303,17.24059406,0.881594082,0.894398988,0.395333541,9106.234682
259.7,75.87,19.19,1003.4,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.570433,1.723887,576.5,849.65,0.81,0.10211,1538401,70999,93.20291901,17.24059406,0.881805902,0.894068925,0.395437621,9103.83789
260.1,75.84,19.18,1003.36,19.1,292.25,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.56787,1.723887,576.2,849.35,0.8,0.1021,1582298,70904,93.2025528,17.24059406,0.881594082,0.894392408,0.396577329,9077.67474
259.5,75.85,19.2,1003.37,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.70304,1.723887,576.3,849.45,0.8,0.1021,1541594,70931,93.22186279,17.24059406,0.881805902,0.894358564,0.395511893,9102.128324
259.4,75.87,19.22,1003.37,19.1,292.25,-0.3,0.101,435.3,708.45,1.64,1.7413,1625.665869,1.723887,576.2,849.35,0.78,0.10208,1563048,71009,93.21655273,17.24059406,0.881805902,0.89441009,0.394925196,9115.650347
259.9,76.5,19.22,1003.36,19.1,292.25,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.521407,1.723887,575.9,849.05,0.81,0.10211,1556233,70836,93.19591522,17.24059406,0.881382364,0.894730779,0.396652794,9075.947672
260.1,76.46,19.22,1003.35,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.693961,1.723887,575.8,848.95,0.81,0.10211,1577652,70986,93.2205658,17.24059406,0.88189574,0.894949843,0.39611922,9088.17301
259.9,76.52,19.23,1003.36,19.2,292.35,-0.3,0.101,435.4,708.55,1.64,1.7413,1625.762053,1.723887,575.9,849.05,0.82,0.10212,1542754,71007,93.23029327,17.24059406,0.882107632,0.894896262,0.395697569,9097.857253
260.3,76.47,19.29,1003.38,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.656577,1.723887,576.1,849.25,0.81,0.10211,1529677,70973,93.21522522,17.24059406,0.88189574,0.894581686,0.396496422,9079.527084
259.7,76.58,19.28,1003.38,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.845793,1.723887,576,849.15,0.81,0.10211,1552951,71024,93.24225616,17.24059406,0.88189574,0.894810774,0.39529843,9107.043512
260.1,76.56,19.29,1003.39,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1626.110472,1.723887,576.2,849.35,0.79,0.10209,1572916,71094,93.28006744,17.24059406,0.88189574,0.894698305,0.395517469,9102
259.8,76.72,19.3,1003.42,19.2,292.35,-0.3,0.101,435.5,708.65,1.64,1.7413,1625.696791,1.723887,576.3,849.45,0.8,0.1021,1543930,71035,93.22097015,17.24059406,0.88189574,0.894354802,0.395389406,9104.948037
259.7,76.94,19.26,1003.43,19.2,292.35,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.582449,1.723887,575.9,849.05,0.8,0.1021,1570279,70913,93.20463562,17.24059406,0.881683949,0.894746855,0.39591719,9092.810551
259.5,77.05,19.25,1003.42,19.3,292.45,-0.3,0.101,435.6,708.75,1.64,1.7413,1625.798315,1.723887,575.8,848.95,0.8,0.1021,1522096,71035,93.23547363,17.24059406,0.882197397,0.894991958,0.394932837,9115.473988
260.2,77.25,19.28,1003.44,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.835539,1.723887,575.8,848.95,0.81,0.10211,1542497,71000,93.24079132,17.24059406,0.881985534,0.89503502,0.396193376,9086.471945
259.9,77.24,19.32,1003.43,19.3,292.45,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.816794,1.723887,575.8,848.95,0.81,0.10211,1558528,71057,93.2381134,17.24059406,0.881773773,0.895023743,0.395419132,9104.263563
259.9,77.25,19.32,1003.42,19.3,292.45,-0.3,0.101,435.8,708.95,1.64,1.7413,1625.74539,1.723887,575.7,848.85,0.82,0.10212,1565303,71020,93.2279129,17.24059406,0.881773773,0.89511667,0.395625138,9099.522893
260.1,77.45,19.34,1003.42,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.94454,1.723887,575.7,848.85,0.8,0.1021,1527498,71058,93.25636292,17.24059406,0.881985534,0.895195115,0.395717849,9097.391003
259.7,77.55,19.37,1003.43,19.3,292.45,-0.3,0.101,435.7,708.85,1.64,1.7413,1625.859625,1.723887,575.7,848.85,0.78,0.10208,1552789,71018,93.24423218,17.24059406,0.881985534,0.895102698,0.395331827,9106.274162
259.1,77.5,19.41,1003.43,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.885313,1.723887,575.7,848.85,0.78,0.10208,1649095,70966,93.24790192,17.24059406,0.882075286,0.895118148,0.394707477,9120.678503
259.8,77.38,19.47,1003.41,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.992392,1.723887,575.6,848.75,0.84,0.10214,1628761,71030,93.26319885,17.24059406,0.882075286,0.895421789,0.395417239,9104.307159
262.3,77.24,19.51,1003.36,19.4,292.55,-0.3,0.101,435.9,709.05,1.64,1.7413,1625.80905,1.723887,575.6,848.75,0.81,0.10211,1582062,71014,93.23700714,17.24059406,0.882075286,0.895249504,0.399312203,9015.502097
264.1,77.18,19.55,1003.42,19.5,292.65,-0.3,0.101,436.1,709.25,1.65,1.7513,1628.340323,1.733787,576.6,849.75,0.79,0.10209,1531015,71678,93.59861755,17.33960396,0.884759768,0.894371299,0.398327958,9037.778872
265.9,77.06,19.59,1003.39,19.5,292.65,-0.3,0.101,436.8,709.95,1.66,1.7613,1629.750502,1.743687,577.2,850.35,0.84,0.10214,1584519,72090,93.80007172,17.43861386,0.885855505,0.893434955,0.398750811,9028.19481
268.3,76.56,19.63,1003.43,19.5,292.65,-0.31,0.10099,437.6,710.75,1.67,1.7713,1631.124258,1.753587,578,851.15,0.89,0.10219,1585409,72453,93.99632263,17.53936033,0.8867699,0.892258305,0.400334084,8992.489378
270.5,76.72,19.7,1003.4,19.5,292.65,-0.31,0.10099,438.4,711.55,1.68,1.7813,1632.659087,1.763487,578.6,851.75,0.91,0.10221,1578422,73085,94.2155838,17.63838004,0.887625772,0.891355979,0.400126473,8997.155268
272.9,76.99,19.71,1003.41,19.5,292.65,-0.31,0.10099,439.3,712.45,1.69,1.7913,1633.982321,1.773387,578.8,851.95,0.94,0.10224,1618595,73418,94.40461731,17.73739974,0.888256558,0.89081387,0.401845633,8958.663979
275,77,19.69,1003.42,19.5,292.65,-0.31,0.10099,440,713.15,1.7,1.8013,1635.749358,1.783287,579.1,852.25,0.97,0.10227,1609208,74085,94.65705109,17.83641945,0.889297353,0.890429363,0.401292161,8971.02
276.4,77.33,19.68,1003.46,19.6,292.75,-0.32,0.10098,440.8,713.95,1.7,1.8013,1636.998038,1.783287,579.9,853.05,1,0.1023,1650060,74577,94.83543396,17.83818578,0.888167578,0.890320263,0.400674217,8984.855644
278.2,77.22,19.76,1003.47,19.6,292.75,-0.32,0.10098,441.6,714.75,1.71,1.8113,1637.741446,1.793187,580.5,853.65,1.03,0.10233,1604231,74904,94.94163513,17.93721529,0.888985345,0.888998217,0.401522958,8965.863408
279.2,77.11,19.79,1003.47,19.6,292.75,-0.32,0.10098,442.4,715.55,1.72,1.8213,1639.022437,1.803087,581.1,854.25,1.05,0.10235,1615499,75283,95.12463379,18.0362448,0.88979019,0.887984469,0.400937579,8978.953797
279.7,76.89,19.8,1003.5,19.5,292.65,-0.32,0.10098,443.1,716.25,1.72,1.8213,1640.107962,1.803087,581.7,854.85,1.06,0.10236,1544280,75593,95.27970886,18.0362448,0.887806387,0.887965786,0.400008438,8999.810154
282.7,76.81,19.78,1003.46,19.5,292.65,-0.32,0.10098,443.7,716.85,1.73,1.8313,1640.826002,1.812987,582.5,855.65,1.07,0.10237,1638772,75825,95.38228607,18.13527431,0.889018833,0.886385116,0.403061816,8931.632473
283.7,77.13,19.81,1003.48,19.6,292.75,-0.32,0.10098,444.3,717.45,1.74,1.8413,1642.851149,1.822887,583.1,856.25,1.1,0.1024,1625393,76281,95.67159271,18.23430382,0.890732134,0.885849345,0.402069588,8953.673951
285.3,77.41,19.79,1003.47,19.6,292.75,-0.32,0.10098,445,718.15,1.74,1.8413,1644.089362,1.822887,583.6,856.75,1.14,0.10244,1628515,76545,95.84848022,18.23430382,0.889266426,0.886092375,0.402942625,8934.274448
286.2,77.56,19.79,1003.49,19.5,292.65,-0.33,0.10097,445.5,718.65,1.75,1.8513,1646.269705,1.832787,584.3,857.45,1.11,0.10241,1700205,77083,96.15995789,18.33514905,0.890193937,0.885422677,0.401392532,8968.77673
285.7,77.43,19.83,1003.52,19.6,292.75,-0.33,0.10097,446.3,719.45,1.75,1.8513,1648.950835,1.832787,585.2,858.35,1.12,0.10242,1608716,77288,96.54297638,18.33514905,0.889037261,0.88599883,0.399628487,9008.366818
285.9,77.14,19.83,1003.52,19.5,292.65,-0.33,0.10097,446.5,719.65,1.75,1.8513,1647.821623,1.832787,585.3,858.45,1.14,0.10244,1647891,77141,96.38166046,18.33514905,0.888109173,0.885267089,0.400670306,8984.943337
284.5,77.28,19.84,1003.53,19.5,292.65,-0.33,0.10097,446.6,719.75,1.75,1.8513,1646.892844,1.832787,585,858.15,1.11,0.10241,1631743,77025,96.24897766,18.33514905,0.887901234,0.885001416,0.399308754,9015.579965
284.5,77.27,19.9,1003.51,19.5,292.65,-0.33,0.10097,446.6,719.75,1.75,1.8513,1645.962836,1.832787,584.6,857.75,1.13,0.10243,1674609,76939,96.11611938,18.33514905,0.887901234,0.884946008,0.399755089,9005.513884
284.9,77.18,19.87,1003.54,19.5,292.65,-0.33,0.10097,446.6,719.75,1.75,1.8513,1645.397856,1.832787,584.4,857.55,1.14,0.10244,1600580,76812,96.03540802,18.33514905,0.887901234,0.884859742,0.400979014,8978.025974
285.3,77.29,19.82,1003.5,19.5,292.65,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.250456,1.832787,584.4,857.55,1.13,0.10243,1700117,76818,96.01435089,18.33514905,0.888109173,0.884753672,0.401510626,8966.138801
284.7,77.4,19.73,1003.56,19.5,292.65,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.786757,1.832787,584.8,857.95,1.14,0.10244,1666729,77042,96.09096527,18.33514905,0.888109173,0.884638186,0.39950129,9011.234984
285,77.9,19.7,1003.58,19.5,292.65,-0.33,0.10097,446.5,719.65,1.75,1.8513,1646.013571,1.832787,584.9,858.05,1.15,0.10245,1630953,77057,96.12336731,18.33514905,0.888109173,0.884678441,0.399844411,9003.502105
284.7,77.96,19.68,1003.54,19.4,292.55,-0.33,0.10097,446.5,719.65,1.75,1.8513,1646.086577,1.832787,585.2,858.35,1.14,0.10244,1619444,77056,96.13379669,18.33514905,0.887597834,0.884364589,0.399428706,9012.872497
285.3,78.28,19.67,1003.58,19.4,292.55,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.915572,1.832787,585.1,858.25,1.12,0.10242,1670996,76985,96.10936737,18.33514905,0.887597834,0.884337203,0.400639647,8985.630915
284.2,78.4,19.65,1003.54,19.4,292.55,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.426749,1.832787,584.9,858.05,1.15,0.10245,1671402,76934,96.03953552,18.33514905,0.887597834,0.884334867,0.399359507,9014.434201
285,78.68,19.62,1003.59,19.4,292.55,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.237105,1.832787,584.9,858.05,1.13,0.10243,1680969,76918,96.01244354,18.33514905,0.887597834,0.884184246,0.400566978,8987.261053
284.8,78.93,19.61,1003.54,19.4,292.55,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.38381,1.832787,584.5,857.65,1.13,0.10243,1667488,76926,96.03340149,18.33514905,0.886974812,0.884719426,0.40024425,8994.507725
285.3,78.68,19.63,1003.59,19.4,292.55,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.50408,1.832787,584.5,857.65,1.13,0.10243,1637146,77004,96.05058289,18.33514905,0.886767333,0.884789829,0.400540793,8987.84858
284.5,78.9,19.62,1003.61,19.4,292.55,-0.33,0.10097,446.7,719.85,1.75,1.8513,1645.27748,1.832787,584.6,857.75,1.15,0.10245,1677161,76871,96.01821136,18.33514905,0.887182389,0.884584406,0.400108711,8997.554657
284.7,79.07,19.59,1003.6,19.4,292.55,-0.33,0.10097,446.7,719.85,1.75,1.8513,1645.315878,1.832787,584.8,857.95,1.17,0.10247,1681070,76950,96.0236969,18.33514905,0.887182389,0.884421789,0.399978926,9000.474183
284.7,79.38,19.58,1003.55,19.4,292.55,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.015738,1.832787,584.9,858.05,1.14,0.10244,1694713,76823,95.9808197,18.33514905,0.886974812,0.884074317,0.400640152,8985.6196
284.5,79.28,19.59,1003.55,19.4,292.55,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.429312,1.832787,584.7,857.85,1.14,0.10244,1629928,76955,96.03990173,18.33514905,0.886767333,0.884541221,0.399671974,9007.386643
284.9,79.19,19.6,1003.6,19.4,292.55,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.58045,1.832787,584.8,857.95,1.16,0.10246,1666613,76922,96.06149292,18.33514905,0.886767333,0.884556958,0.400405606,8990.883117
284.4,79.1,19.62,1003.59,19.3,292.45,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.224287,1.832787,584.8,857.95,1.14,0.10244,1654737,76967,96.01061249,18.33514905,0.886256905,0.884308831,0.3994692,9011.958861
284.5,78.95,19.61,1003.59,19.4,292.55,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.201056,1.832787,584.7,857.85,1.14,0.10244,1657044,76904,96.0072937,18.33514905,0.886974812,0.884407549,0.399937022,9001.417223
284.2,79,19.62,1003.63,19.3,292.45,-0.33,0.10097,446.7,719.85,1.75,1.8513,1645.006339,1.832787,585.1,858.25,1.14,0.10244,1593301,77021,95.97947693,18.33514905,0.886671625,0.883844129,0.398908406,9024.628079
284.8,79.04,19.62,1003.64,19.3,292.45,-0.33,0.10097,446.7,719.85,1.75,1.8513,1644.938673,1.832787,584.9,858.05,1.14,0.10244,1627094,76845,95.96981049,18.33514905,0.886671625,0.884029157,0.400666136,8985.036868
284.8,79.25,19.67,1003.66,19.3,292.45,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.079665,1.832787,585,858.15,1.14,0.10244,1657374,76870,95.98995209,18.33514905,0.887086733,0.883999439,0.400535829,8987.959972
283.8,79.19,19.69,1003.65,19.3,292.45,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.019102,1.832787,585.1,858.25,1.15,0.10245,1625058,76967,95.98130035,18.33514905,0.887086733,0.883871369,0.398626438,9031.011628
284.5,78.87,19.69,1003.69,19.3,292.45,-0.33,0.10097,446.5,719.65,1.75,1.8513,1644.901129,1.832787,585.2,858.35,1.13,0.10243,1710912,76758,95.96444702,18.33514905,0.887086733,0.883650356,0.400697735,8984.328295
284.4,78.91,19.67,1003.69,19.3,292.45,-0.33,0.10097,446.5,719.65,1.75,1.8513,1644.719496,1.832787,585.3,858.45,1.12,0.10242,1673803,76857,95.93849945,18.33514905,0.887086733,0.883411754,0.400040932,8999.079114
284.9,79.08,19.66,1003.69,19.3,292.45,-0.33,0.10097,446.6,719.75,1.75,1.8513,1644.700858,1.832787,584.8,857.95,1.17,0.10247,1659022,76826,95.93583679,18.33514905,0.88687913,0.88406142,0.400905943,8979.662338
284.4,79.1,19.69,1003.72,19.3,292.45,-0.33,0.10097,446.5,719.65,1.75,1.8513,1645.148932,1.832787,585.6,858.75,1.16,0.10246,1654057,76998,95.99984741,18.33514905,0.887086733,0.883405542,0.399308371,9015.588608
284.1,78.95,19.71,1003.75,19.4,292.55,-0.33,0.10097,446.6,719.75,1.75,1.8513,1644.805586,1.832787,585.4,858.55,1.13,0.10243,1651932,76886,95.95079803,18.33514905,0.887390063,0.883369639,0.399468219,9011.980993
284.8,78.91,19.72,1003.71,19.4,292.55,-0.33,0.10097,446.6,719.75,1.75,1.8513,1645.190642,1.832787,585.3,858.45,1.1,0.1024,1644967,76900,96.00580597,18.33514905,0.887390063,0.88364845,0.400379573,8991.467697
284.3,78.77,19.72,1003.76,19.4,292.55,-0.33,0.10097,446.7,719.85,1.75,1.8513,1645.283034,1.832787,585.2,858.35,1.16,0.10246,1624165,76973,96.01900482,18.33514905,0.887182389,0.883933476,0.399297613,9015.831516
284.8,78.46,19.75,1003.76,19.4,292.55,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.065352,1.832787,584.9,858.05,1.14,0.10244,1677392,76891,95.98790741,18.33514905,0.886974812,0.884103388,0.400426437,8990.415379
284.4,78.53,19.8,1003.75,19.5,292.65,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.425894,1.832787,585.2,858.35,1.18,0.10248,1603977,76993,96.03941345,18.33514905,0.887485647,0.884056709,0.399334302,9015.003165
285,78.59,19.81,1003.76,19.4,292.55,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.121001,1.832787,585.1,858.25,1.15,0.10245,1649735,76764,95.99585724,18.33514905,0.886767333,0.88393109,0.401370575,8969.267368
285.9,78.44,19.82,1003.74,19.5,292.65,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.86067,1.832787,585.7,858.85,1.15,0.10245,1643594,77196,96.10152435,18.33514905,0.887485647,0.883690668,0.40038484,8991.349423
286,78.41,19.81,1003.75,19.5,292.65,-0.33,0.10097,446.9,720.05,1.75,1.8513,1647.057013,1.832787,585.9,859.05,1.14,0.10244,1668399,77190,96.27243042,18.33514905,0.887278,0.884146957,0.400556017,8987.506993
285.7,77.86,19.85,1003.76,19.5,292.65,-0.33,0.10097,447,720.15,1.75,1.8513,1646.935408,1.832787,586.4,859.55,1.15,0.10245,1684076,77166,96.25505829,18.33514905,0.887070449,0.883534497,0.400260302,8994.147007
285,77.95,19.88,1003.81,19.5,292.65,-0.33,0.10097,447,720.15,1.75,1.8513,1647.109244,1.832787,586.4,859.55,1.13,0.10243,1679403,77136,96.27989197,18.33514905,0.887070449,0.883596782,0.399434905,9012.732632
284.9,77.61,19.99,1003.74,19.5,292.65,-0.33,0.10097,447.1,720.25,1.75,1.8513,1646.825659,1.832787,586.5,859.65,1.15,0.10245,1613135,77013,96.23937988,18.33514905,0.886862996,0.883358001,0.399932479,9001.519481
284.7,77.22,20.05,1003.75,19.6,292.75,-0.33,0.10097,447.1,720.25,1.75,1.8513,1645.606566,1.832787,585.8,858.95,1.12,0.10242,1681826,77031,96.06522369,18.33514905,0.887373566,0.883370205,0.399558339,9009.948367
284.1,76.98,20.14,1003.81,19.7,292.85,-0.33,0.10097,447,720.15,1.75,1.8513,1645.233954,1.832787,585.6,858.75,1.14,0.10244,1635465,76935,96.01199341,18.33514905,0.888092164,0.883415895,0.399213798,9017.724393
284.1,76.72,20.14,1003.78,19.7,292.85,-0.33,0.10097,447.2,720.35,1.75,1.8513,1645.410139,1.832787,585.4,858.55,1.16,0.10246,1658718,77000,96.03716278,18.33514905,0.887676682,0.88378332,0.398876799,9025.343189
284.7,76.85,20.13,1003.77,19.7,292.85,-0.33,0.10097,447.3,720.45,1.75,1.8513,1645.356574,1.832787,585.4,858.55,1.14,0.10244,1649716,76888,96.0295105,18.33514905,0.887469087,0.883712413,0.400301456,8993.222339
284,76.78,20.17,1003.8,19.8,292.95,-0.33,0.10097,447.4,720.55,1.75,1.8513,1645.450194,1.832787,585.5,858.65,1.15,0.10245,1627567,76904,96.04288483,18.33514905,0.887772133,0.883674724,0.399234145,9017.264789
284.9,76.68,20.23,1003.76,19.9,293.05,-0.33,0.10097,447.6,720.75,1.75,1.8513,1645.596739,1.832787,585.2,858.35,1.15,0.10245,1699684,76878,96.06381989,18.33514905,0.887867539,0.884097511,0.400634772,8985.74026
284.3,76.42,20.26,1003.81,19.9,293.05,-0.33,0.10097,447.6,720.75,1.75,1.8513,1645.570143,1.832787,585.5,858.65,1.17,0.10247,1653014,76790,96.06002045,18.33514905,0.887867539,0.883784531,0.400249188,8994.396764
284.5,76.66,20.33,1003.78,19.9,293.05,-0.33,0.10097,447.6,720.75,1.75,1.8513,1645.708945,1.832787,585.5,858.65,1.16,0.10246,1660454,76915,96.07984924,18.33514905,0.887867539,0.883846108,0.399879825,9002.704745
284.4,76.13,20.41,1003.84,20,293.15,-0.33,0.10097,447.7,720.85,1.75,1.8513,1645.94377,1.832787,586,859.15,1.14,0.10244,1634596,77005,96.11339569,18.33514905,0.888170513,0.88338277,0.399272073,9016.408228
284.1,76.03,20.42,1003.82,20.1,293.25,-0.33,0.10097,447.7,720.85,1.75,1.8513,1646.34976,1.832787,586.2,859.35,1.16,0.10246,1632342,76961,96.17139435,18.33514905,0.88868127,0.883435648,0.39907893,9020.771911
284.4,75.87,20.47,1003.79,20.1,293.25,-0.33,0.10097,448,721.15,1.75,1.8513,1646.261855,1.832787,586.1,859.25,1.15,0.10245,1649515,76895,96.15883636,18.33514905,0.888058217,0.883476647,0.39984324,9003.528481
284.2,75.26,20.49,1003.81,20.2,293.35,-0.33,0.10097,448.2,721.35,1.75,1.8513,1646.586615,1.832787,586,859.15,1.12,0.10242,1633516,76926,96.20523071,18.33514905,0.888153489,0.883719852,0.399401039,9013.496833
283.7,75.38,20.49,1003.85,20.2,293.35,-0.33,0.10097,448.2,721.35,1.75,1.8513,1646.540259,1.832787,586.2,859.35,1.13,0.10243,1631179,76859,96.1986084,18.33514905,0.888153489,0.883487998,0.399045919,9021.518153
284.5,75.47,20.52,1003.85,20.3,293.45,-0.33,0.10097,448.3,721.45,1.75,1.8513,1646.923872,1.832787,586.5,859.65,1.13,0.10243,1680322,76718,96.25341034,18.33514905,0.888456251,0.88337603,0.400906655,8979.646397
285.3,75.55,20.58,1003.83,20.4,293.55,-0.33,0.10097,448.3,721.45,1.75,1.8513,1647.233626,1.832787,586.8,859.95,1.16,0.10246,1636211,76895,96.29766083,18.33514905,0.888966716,0.883280096,0.401108567,8975.126183
284.7,75.73,20.56,1003.81,20.4,293.55,-0.33,0.10097,448.3,721.45,1.75,1.8513,1647.429625,1.832787,587.3,860.45,1.16,0.10246,1672008,76932,96.32566071,18.33514905,0.888966716,0.882833982,0.400072511,8998.368809
284.2,76.13,20.58,1003.82,20.4,293.55,-0.33,0.10097,448.3,721.45,1.75,1.8513,1647.480788,1.832787,587.5,860.65,1.12,0.10242,1599870,77013,96.33296967,18.33514905,0.888966716,0.882560676,0.398949844,9023.690711
284,75.87,20.63,1003.79,20.5,293.65,-0.33,0.10097,448.3,721.45,1.75,1.8513,1647.470534,1.832787,587.4,860.55,1.13,0.10243,1670182,76948,96.33150482,18.33514905,0.88947742,0.88268657,0.399005857,9022.423944
284.1,76.26,20.67,1003.75,20.5,293.65,-0.33,0.10097,448.5,721.65,1.75,1.8513,1646.981871,1.832787,587.4,860.55,1.14,0.10244,1660795,76721,96.26169586,18.33514905,0.889061776,0.882419899,0.400327336,8992.640971
283.9,75.14,20.75,1003.83,20.5,293.65,-0.33,0.10097,448.6,721.75,1.75,1.8513,1647.485701,1.832787,587.2,860.35,1.14,0.10244,1659066,76930,96.33367157,18.33514905,0.8888541,0.882939534,0.398958688,9023.490666
284.1,74.48,20.87,1003.78,20.6,293.75,-0.33,0.10097,448.8,721.95,1.75,1.8513,1647.67401,1.832787,587.5,860.65,1.16,0.10246,1684297,76806,96.36057281,18.33514905,0.888949142,0.882752822,0.3998843,9002.604013
283.8,73.31,20.84,1003.79,20.7,293.85,-0.32,0.10098,448.8,721.95,1.74,1.8413,1648.263449,1.822887,587.8,860.95,1.14,0.10244,1653654,76944,96.44477844,18.23430382,0.886978198,0.883819332,0.398745595,9028.312896
283.9,73.47,20.86,1003.82,20.5,293.65,-0.33,0.10097,448.7,721.85,1.75,1.8513,1647.485114,1.832787,587.9,861.05,1.15,0.10245,1661841,76978,96.33358765,18.33514905,0.888646521,0.882173713,0.398709916,9029.120817
284.6,73.9,20.91,1003.79,20.6,293.75,-0.33,0.10097,448.7,721.85,1.75,1.8513,1647.418356,1.832787,587.5,860.65,1.13,0.10243,1638408,76885,96.3240509,18.33514905,0.889156791,0.882543824,0.400176466,8996.031272
284.3,73.21,20.84,1003.78,20.7,293.85,-0.33,0.10097,448.7,721.85,1.75,1.8513,1647.781035,1.832787,588,861.15,1.16,0.10246,1683374,76902,96.37586212,18.33514905,0.889667301,0.882254741,0.399666265,9007.515301
284.6,73.9,20.86,1003.8,20.7,293.85,-0.32,0.10098,448.9,722.05,1.75,1.8513,1647.770834,1.832787,588.1,861.25,1.16,0.10246,1686471,76759,96.37440491,18.33333333,0.889207184,0.882136605,0.400833356,8981.288475
284.6,73.69,20.9,1003.77,20.8,293.95,-0.32,0.10098,448.9,722.05,1.74,1.8413,1647.73815,1.822887,588,861.15,1.14,0.10244,1601500,76875,96.36973572,18.23430382,0.887280045,0.883286631,0.400228521,8994.861209
283.7,72.88,20.92,1003.82,20.8,293.95,-0.33,0.10097,449,722.15,1.75,1.8513,1647.864081,1.832787,588.3,861.45,1.15,0.10245,1617781,76806,96.38772583,18.33514905,0.889554384,0.881947248,0.399321281,9015.297145
284,72.99,20.92,1003.82,20.7,293.85,-0.33,0.10097,448.9,722.05,1.74,1.8413,1647.57083,1.822887,588.1,861.25,1.13,0.10243,1643534,76834,96.34583282,18.23610974,0.886815567,0.883056323,0.399597869,9009.057042
284.3,73.27,20.98,1003.87,20.8,293.95,-0.33,0.10097,449,722.15,1.74,1.8413,1647.873,1.822887,588.4,861.55,1.15,0.10245,1663959,76878,96.38899994,18.23610974,0.887117359,0.882936419,0.399791034,9004.704186
284,72.72,21,1003.89,20.9,294.05,-0.33,0.10097,449.1,722.25,1.74,1.8413,1649.173163,1.822887,588.9,862.05,1.15,0.10245,1642116,76984,96.57473755,18.23610974,0.887419151,0.883138105,0.39881927,9026.64507
283.5,72.61,21.04,1003.85,20.9,294.05,-0.33,0.10097,449,722.15,1.74,1.8413,1648.669493,1.822887,589.2,862.35,1.16,0.10246,1614873,76932,96.50278473,18.23610974,0.887626443,0.882525708,0.39838622,9036.457143
283.9,72.41,21.1,1003.86,21,294.15,-0.33,0.10097,449.1,722.25,1.74,1.8413,1647.935431,1.822887,588.9,862.05,1.17,0.10247,1648862,76770,96.3979187,18.23610974,0.887928305,0.882451217,0.399790177,9004.723494
283.5,72.1,21.13,1003.85,21,294.15,-0.32,0.10098,449.1,722.25,1.75,1.8513,1648.563803,1.832787,589.2,862.35,1.16,0.10246,1646721,76943,96.48768616,18.33333333,0.890322923,0.881368102,0.398329265,9037.749206
284.8,73.04,21.17,1003.87,21,294.15,-0.33,0.10097,449.3,722.45,1.74,1.8413,1648.089293,1.822887,588.6,861.75,1.15,0.10245,1745532,76669,96.41989899,18.23610974,0.887513676,0.882838837,0.401585898,8964.458216
284.1,72.79,21.22,1003.88,21.1,294.25,-0.33,0.10097,449.3,722.45,1.74,1.8413,1650.418158,1.822887,589.6,862.75,1.17,0.10247,1592774,77038,96.75259399,18.23610974,0.888022734,0.883122512,0.398680048,9029.797254
283.8,72.32,21.23,1003.88,21.2,294.35,-0.33,0.10097,449.5,722.65,1.74,1.8413,1649.417548,1.822887,590.2,863.35,1.13,0.10243,1623691,76857,96.60964966,18.23610974,0.888117119,0.881783514,0.399196964,9018.104651
284.2,71.51,21.26,1003.85,21.2,294.35,-0.32,0.10098,449.6,722.75,1.74,1.8413,1649.095991,1.822887,589.8,862.95,1.12,0.10242,1672344,76804,96.56371307,18.23430382,0.887865244,0.882023691,0.400035471,8999.20197
283.4,71.5,21.31,1003.85,21.1,294.25,-0.33,0.10097,449.5,722.65,1.74,1.8413,1648.596541,1.822887,589.8,862.95,1.12,0.10242,1643896,76856,96.49236298,18.23610974,0.887608158,0.881730372,0.398639506,9030.715596
284.1,71.05,21.33,1003.88,21.2,294.35,-0.33,0.10097,449.5,722.65,1.74,1.8413,1648.442946,1.822887,589.6,862.75,1.14,0.10244,1610263,76722,96.47042084,18.23610974,0.888117119,0.881904154,0.400322118,8992.758184
283.1,70.96,21.37,1003.89,21.2,294.35,-0.33,0.10097,449.6,722.75,1.74,1.8413,1648.941489,1.822887,589.7,862.85,1.14,0.10244,1651140,76897,96.54164124,18.23610974,0.887909809,0.882084729,0.398005194,9045.108089
283.7,70.79,21.41,1003.91,21.3,294.45,-0.33,0.10097,449.8,722.95,1.74,1.8413,1648.769736,1.822887,589.2,862.35,1.14,0.10244,1658646,76746,96.5171051,18.23610974,0.888004176,0.882544985,0.39963347,9008.254494
283.7,69.1,21.43,1003.88,21.3,294.45,-0.33,0.10097,449.8,722.95,1.74,1.8413,1649.125044,1.822887,589.5,862.65,1.15,0.10245,1594352,76857,96.56786346,18.23610974,0.888004176,0.882436675,0.399056303,9021.283398
283.7,69.16,21.52,1003.92,21.2,294.35,-0.33,0.10097,449.8,722.95,1.74,1.8413,1648.659773,1.822887,589.3,862.45,1.14,0.10244,1630229,76713,96.50139618,18.23610974,0.887495479,0.882368207,0.399805382,9004.381036
284,68.91,21.57,1003.9,21.3,294.45,-0.33,0.10097,449.8,722.95,1.74,1.8413,1649.092093,1.822887,589.7,862.85,1.14,0.10244,1655898,76866,96.56315613,18.23610974,0.888004176,0.882173152,0.399431513,9012.809155
283.7,68.59,21.61,1003.9,21.4,294.55,-0.33,0.10097,450,723.15,1.74,1.8413,1649.277838,1.822887,589.9,863.05,1.14,0.10244,1660715,76830,96.58969116,18.23610974,0.888098499,0.882057807,0.399196541,9018.114205
284.2,68.84,21.69,1003.93,21.4,294.55,-0.33,0.10097,450,723.15,1.74,1.8413,1649.504599,1.822887,589.8,862.95,1.14,0.10244,1594760,76799,96.62208557,18.23610974,0.888098499,0.882303087,0.400061515,8998.616115
283.4,69.11,21.78,1003.98,21.6,294.75,-0.32,0.10098,450.1,723.25,1.74,1.8413,1650.574477,1.822887,590.8,863.95,1.12,0.10242,1676197,76934,96.77492523,18.23430382,0.888864303,0.881769988,0.398235342,9039.880734
283.8,69.21,21.88,1003.97,21.8,294.95,-0.32,0.10098,450.2,723.35,1.74,1.8413,1650.521071,1.822887,591.3,864.45,1.13,0.10243,1643366,76889,96.76729584,18.23430382,0.889675059,0.881197912,0.399030825,9021.859408
283.4,69.16,21.9,1003.94,21.9,295.05,-0.32,0.10098,450.5,723.65,1.74,1.8413,1650.971816,1.822887,591.3,864.45,1.15,0.10245,1696690,76835,96.83168793,18.23430382,0.889561401,0.881502004,0.398748459,9028.248059
283.3,69.31,21.95,1003.93,21.9,295.05,-0.33,0.10097,450.6,723.75,1.74,1.8413,1651.023299,1.822887,591.6,864.75,1.14,0.10244,1610439,76848,96.83904266,18.23610974,0.889398538,0.881176244,0.398540327,9032.962937
282.7,68.8,22.01,1003.95,21.9,295.05,-0.32,0.10098,450.7,723.85,1.74,1.8413,1651.181914,1.822887,591.7,864.85,1.12,0.10242,1605092,76868,96.86170197,18.23430382,0.889146493,0.881117773,0.397592785,9054.490272
283,68.33,22.07,1003.93,22.1,295.25,-0.32,0.10098,450.8,723.95,1.74,1.8413,1650.920813,1.822887,591.5,864.65,1.11,0.10241,1609696,76777,96.82440186,18.23430382,0.889956748,0.881168893,0.398486456,9034.184099
283.6,68.58,22.14,1003.97,22.1,295.25,-0.32,0.10098,450.9,724.05,1.74,1.8413,1651.269659,1.822887,591.8,864.95,1.11,0.10241,1609832,76813,96.87423706,18.23430382,0.889749202,0.881037468,0.399144148,9019.297955
283.3,67.76,22.19,1003.99,22.1,295.25,-0.32,0.10098,450.9,724.05,1.74,1.8413,1651.229498,1.822887,591.9,865.05,1.1,0.1024,1606482,76773,96.86849976,18.23430382,0.889749202,0.880882097,0.398929663,9024.147194
283,66.89,22.2,1003.96,22.2,295.35,-0.32,0.10098,450.9,724.05,1.74,1.8413,1651.326697,1.822887,591.9,865.05,1.11,0.10241,1653102,76828,96.88238525,18.23430382,0.890258173,0.8809589,0.398221932,9040.185159
283.3,67.04,22.21,1003.96,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.556769,1.822887,592.1,865.25,1.14,0.10244,1627367,76779,96.91525269,18.23430382,0.890050557,0.880929113,0.398898488,9024.852453
283,67.21,22.22,1004.01,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.23799,1.822887,592.1,865.25,1.15,0.10245,1615347,76808,96.86971283,18.23430382,0.890050557,0.880761715,0.398325625,9037.831802
284.2,67.14,22.25,1004.02,22.3,295.45,-0.32,0.10098,451.1,724.25,1.74,1.8413,1651.188536,1.822887,592,865.15,1.13,0.10243,1614839,76677,96.86264801,18.23430382,0.890351911,0.880805245,0.400698049,8984.321253
283.4,66.28,22.22,1004.04,22.3,295.45,-0.32,0.10098,451.1,724.25,1.74,1.8413,1651.321516,1.822887,592.1,865.25,1.12,0.10242,1619162,76727,96.8816452,18.23430382,0.890351911,0.880751522,0.399309732,9015.557869
283.6,67.04,22.19,1004.05,22.2,295.35,-0.32,0.10098,451.1,724.25,1.74,1.8413,1651.318259,1.822887,592.3,865.45,1.09,0.10239,1659689,76729,96.88117981,18.23430382,0.889843037,0.880466294,0.399581116,9009.434767
283.1,67.26,22.2,1004.04,22.2,295.35,-0.32,0.10098,451.1,724.25,1.74,1.8413,1651.036597,1.822887,592,865.15,1.11,0.10241,1636868,76757,96.84094238,18.23430382,0.889843037,0.88067654,0.398731131,9028.64041
282.9,67.79,22.22,1004.03,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1650.977957,1.822887,592.1,865.25,1.12,0.10242,1614885,76862,96.83256531,18.23430382,0.890050557,0.880549781,0.397905126,9047.382821
282.9,67.51,22.23,1004.06,22.3,295.45,-0.33,0.10097,451.2,724.35,1.74,1.8413,1651.324934,1.822887,592,865.15,1.1,0.1024,1649846,76793,96.88213348,18.23610974,0.890189001,0.880826075,0.398262651,9039.26087
283.4,67.02,22.25,1004.07,22.4,295.55,-0.32,0.10098,451.2,724.35,1.74,1.8413,1651.737761,1.822887,592.3,865.45,1.12,0.10242,1654541,76844,96.9411087,18.23430382,0.890653266,0.880771798,0.398701757,9029.305575
283.3,66.79,22.23,1004.07,22.4,295.55,-0.32,0.10098,451.2,724.35,1.74,1.8413,1651.853972,1.822887,592.3,865.45,1.08,0.10238,1625819,76762,96.95771027,18.23430382,0.890653266,0.880761004,0.39898683,9022.854218
283.4,67.32,22.18,1004.13,22.2,295.35,-0.32,0.10098,451.2,724.35,1.74,1.8413,1651.512816,1.822887,592.3,865.45,1.09,0.10239,1637526,76804,96.90897369,18.23430382,0.889635615,0.880580521,0.398909404,9024.605505
283,68.05,22.16,1004.11,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.011069,1.822887,592,865.15,1.08,0.10238,1667149,76699,96.83729553,18.23430382,0.890050557,0.880602312,0.398891701,9025.006007
283.1,68,22.13,1004.1,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.359434,1.822887,592.5,865.65,1.1,0.1024,1612511,76858,96.88706207,18.23430382,0.890050557,0.88028614,0.398207154,9040.520664
283.9,67.85,22.14,1004.14,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.069708,1.822887,592.1,865.25,1.09,0.10239,1676281,76776,96.84567261,18.23430382,0.890050557,0.880544436,0.399758934,9005.427263
283.1,67.22,22.14,1004.13,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.635649,1.822887,592.1,865.25,1.12,0.10242,1685062,77005,96.9265213,18.23430382,0.890050557,0.880935909,0.397446989,9057.811727
283.4,67.44,22.19,1004.15,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.286375,1.822887,592,865.15,1.12,0.10242,1629501,76850,96.87662506,18.23430382,0.890050557,0.880842938,0.398670629,9030.010586
283.2,65.23,22.23,1004.11,22.1,295.25,-0.32,0.10098,451,724.15,1.74,1.8413,1650.989493,1.822887,591.7,864.85,1.12,0.10242,1657638,76771,96.83421326,18.23430382,0.889541753,0.881004825,0.398799237,9027.098517
283.1,65.5,22.29,1004.12,22,295.15,-0.32,0.10098,450.9,724.05,1.74,1.8413,1650.360266,1.822887,591.4,864.55,1.11,0.10241,1652485,76843,96.74432373,18.23430382,0.889240469,0.880951876,0.398284885,9038.75627
283.3,65.73,22.31,1004.13,22.1,295.25,-0.32,0.10098,451,724.15,1.74,1.8413,1650.632101,1.822887,591.4,864.55,1.1,0.1024,1634945,76717,96.78315735,18.23430382,0.889541753,0.881091738,0.399220864,9017.564772
282.8,65.21,22.31,1004.14,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1651.37818,1.822887,592.1,865.25,1.1,0.1024,1627495,76754,96.88973999,18.23430382,0.890050557,0.880745292,0.398324165,9037.864922
284.3,65.55,22.27,1004.12,22.2,295.35,-0.32,0.10098,451,724.15,1.74,1.8413,1650.872107,1.822887,591.8,864.95,1.11,0.10241,1625952,76770,96.81744385,18.23430382,0.890050557,0.880804086,0.40035346,8992.054168
284,65.57,22.31,1004.11,22.1,295.25,-0.32,0.10098,451.1,724.25,1.74,1.8413,1652.435347,1.822887,592.3,865.45,1.1,0.1024,1654273,76949,97.04076385,18.23430382,0.889334401,0.881141544,0.399000672,9022.541197
282.9,65.58,22.33,1004.08,22.2,295.35,-0.32,0.10098,451.1,724.25,1.74,1.8413,1651.183035,1.822887,591.9,865.05,1.11,0.10241,1664346,76795,96.86186218,18.23430382,0.889843037,0.880874573,0.398252279,9039.496288
282.8,65.54,22.33,1004.09,22.3,295.45,-0.32,0.10098,451.3,724.45,1.74,1.8413,1651.249525,1.822887,591.5,864.65,1.1,0.1024,1645704,76759,96.87136078,18.23430382,0.889936829,0.881342031,0.398298219,9038.453678
282.9,66.06,22.34,1004.1,22.4,295.55,-0.32,0.10098,451.4,724.55,1.74,1.8413,1651.472067,1.822887,591.9,865.05,1.12,0.10242,1661564,76734,96.90315247,18.23430382,0.890238043,0.881063969,0.398568871,9032.316013
283,65.95,22.36,1004.11,22.5,295.65,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.767615,1.822887,591.9,865.05,1.15,0.10245,1638635,76622,96.94537354,18.23430382,0.890539257,0.881296646,0.399292561,9015.945583
282.8,67.08,22.35,1004.12,22.5,295.65,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.95571,1.822887,592,865.15,1.13,0.10243,1656218,76833,96.97224426,18.23430382,0.890539257,0.881255463,0.397914607,9047.167256
283.2,67.22,22.34,1004.16,22.5,295.65,-0.32,0.10098,451.6,724.75,1.74,1.8413,1652.025351,1.822887,592.3,865.45,1.12,0.10242,1658322,76815,96.98219299,18.23430382,0.89033172,0.880940563,0.398570803,9032.272246
282.6,67.04,22.35,1004.19,22.6,295.75,-0.32,0.10098,451.7,724.85,1.74,1.8413,1652.439886,1.822887,592.7,865.85,1.11,0.10241,1646345,76976,97.04141235,18.23430382,0.890632864,0.880716097,0.396894504,9070.420382
283.2,66.47,22.35,1004.18,22.5,295.65,-0.32,0.10098,451.7,724.85,1.74,1.8413,1651.751646,1.822887,592.4,865.55,1.11,0.10241,1602447,76733,96.94309235,18.23430382,0.89012428,0.880648188,0.398996732,9022.630297
282.8,66.28,22.32,1004.18,22.4,295.55,-0.32,0.10098,451.6,724.75,1.74,1.8413,1651.558905,1.822887,592,865.15,1.11,0.10241,1673238,76577,96.91555786,18.23430382,0.889823207,0.880983146,0.399244851,9017.022984
282.7,66.57,22.36,1004.17,22.3,295.45,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.338927,1.822887,591.5,864.65,1.13,0.10243,1631128,76860,96.88413239,18.23430382,0.889522133,0.881453765,0.397634168,9053.547931
282.8,66.85,22.41,1004.17,22.4,295.55,-0.32,0.10098,451.6,724.75,1.74,1.8413,1651.176947,1.822887,591.5,864.65,1.13,0.10243,1649999,76623,96.86099243,18.23430382,0.889823207,0.881358726,0.399005168,9022.439533
283.2,66.86,22.42,1004.19,22.4,295.55,-0.32,0.10098,451.4,724.55,1.74,1.8413,1651.548544,1.822887,592,865.15,1.12,0.10242,1620420,76762,96.91407776,18.23430382,0.890238043,0.880996818,0.398845994,9026.040254
283.1,67.27,22.42,1004.2,22.4,295.55,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.53343,1.822887,592.3,865.45,1.11,0.10241,1643762,76801,96.91191864,18.23430382,0.890030576,0.880632113,0.398502694,9033.815966
282.9,66.92,22.37,1004.2,22.4,295.55,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.721472,1.822887,592.5,865.65,1.08,0.10238,1636637,76854,96.93878174,18.23430382,0.890030576,0.880459234,0.397946545,9046.441145
283.2,67.03,22.41,1004.21,22.3,295.45,-0.32,0.10098,451.4,724.55,1.74,1.8413,1651.590414,1.822887,592.3,865.45,1.11,0.10241,1671674,76895,96.9200592,18.23430382,0.889729433,0.880665564,0.398156138,9041.679025
283.3,67.46,22.4,1004.21,22.3,295.45,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.484938,1.822887,592.4,865.55,1.1,0.1024,1619781,76806,96.90499115,18.23430382,0.889522133,0.880471872,0.398758261,9028.026121
283.4,67.07,22.38,1004.22,22.3,295.45,-0.32,0.10098,451.4,724.55,1.74,1.8413,1651.302344,1.822887,592.1,865.25,1.1,0.1024,1630933,76733,96.87890625,18.23430382,0.889729433,0.880700773,0.399278509,9016.262879
283,67,22.38,1004.27,22.3,295.45,-0.32,0.10098,451.3,724.45,1.74,1.8413,1650.892134,1.822887,592.2,865.35,1.09,0.10239,1656218,76606,96.82030487,18.23430382,0.889936829,0.880328082,0.399375957,9014.062898
282.5,67.15,22.39,1004.27,22.3,295.45,-0.32,0.10098,451.3,724.45,1.74,1.8413,1651.131018,1.822887,592.1,865.25,1.1,0.1024,1650008,76795,96.85443115,18.23430382,0.889936829,0.880600182,0.39768918,9052.295575
283.4,66.68,22.36,1004.25,22.4,295.55,-0.32,0.10098,451.3,724.45,1.74,1.8413,1651.469664,1.822887,592.4,865.55,1.1,0.1024,1688363,76827,96.90280914,18.23430382,0.890445606,0.880462903,0.398789981,9027.308045
282.8,67.35,22.32,1004.29,22.3,295.45,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.553938,1.822887,592,865.15,1.1,0.1024,1567556,76765,96.91484833,18.23430382,0.889522133,0.880960479,0.398267088,9039.160184
282.6,67.14,22.36,1004.24,22.4,295.55,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.255881,1.822887,592,865.15,1.11,0.10241,1599911,76818,96.87226868,18.23430382,0.890030576,0.880805288,0.397710841,9051.802548
283.4,67.14,22.34,1004.24,22.4,295.55,-0.33,0.10097,451.5,724.65,1.74,1.8413,1651.359755,1.822887,592,865.15,1.11,0.10241,1600299,76773,96.88710785,18.23610974,0.89007525,0.880866263,0.399070478,9020.96295
283,66.44,22.28,1004.2,22.4,295.55,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.321516,1.822887,592.3,865.45,1.12,0.10242,1634532,76775,96.8816452,18.23430382,0.890030576,0.880527432,0.398496836,9033.948763
283.8,66.94,22.26,1004.24,22.2,295.35,-0.32,0.10098,451.4,724.55,1.74,1.8413,1650.467932,1.822887,591.9,865.05,1.12,0.10242,1655516,76790,96.75970459,18.23430382,0.889221059,0.880474341,0.399545267,9010.243129
283.1,66.81,22.27,1004.21,22.2,295.35,-0.32,0.10098,451.3,724.45,1.74,1.8413,1650.472258,1.822887,591.7,864.85,1.13,0.10243,1630146,76714,96.76032257,18.23430382,0.889428289,0.880720832,0.398954629,9023.58248
283.2,66.64,22.29,1004.22,22.2,295.35,-0.32,0.10098,451.2,724.35,1.74,1.8413,1650.739928,1.822887,592,865.15,1.14,0.10244,1656351,76821,96.7985611,18.23430382,0.889635615,0.880561524,0.398539673,9032.977754
