Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
283.5,67.43,22.28,1004.21,22.2,295.35,-0.32,0.10098,451.2,724.35,1.74,1.8413,1650.758887,1.822887,592.2,865.35,1.16,0.10246,1571849,76652,96.80126953,18.23430382,0.889635615,0.880387955,0.399841474,9003.568254
283.4,67.29,22.26,1004.22,22.2,295.35,-0.32,0.10098,451.1,724.25,1.74,1.8413,1650.606093,1.822887,592.1,865.25,1.15,0.10245,1685112,76808,96.77944183,18.23430382,0.889843037,0.880390532,0.398888629,9025.075512
283.1,67.01,22.26,1004.22,22.2,295.35,-0.32,0.10098,451.2,724.35,1.74,1.8413,1650.723532,1.822887,592.1,865.25,1.14,0.10244,1651687,76748,96.79621887,18.23430382,0.889635615,0.880439802,0.398777889,9027.581773
283.4,67.01,22.31,1004.21,22.2,295.35,-0.32,0.10098,451.2,724.35,1.74,1.8413,1650.912962,1.822887,592.3,865.45,1.16,0.10246,1704689,76853,96.82328033,18.23430382,0.889635615,0.8803664,0.398655067,9030.363091
283.1,66.89,22.32,1004.22,22.3,295.45,-0.32,0.10098,451.4,724.55,1.74,1.8413,1651.05358,1.822887,592.3,865.45,1.15,0.10245,1610936,76751,96.84336853,18.23430382,0.889729433,0.880429279,0.398762302,9027.934652
283.4,66.64,22.37,1004.23,22.4,295.55,-0.32,0.10098,451.5,724.65,1.74,1.8413,1651.640349,1.822887,593,866.15,1.16,0.10246,1642324,76868,96.92719269,18.23430382,0.890030576,0.880009366,0.398577273,9032.125618
283.1,66.39,22.41,1004.28,22.4,295.55,-0.32,0.10098,451.6,724.75,1.74,1.8413,1651.628706,1.822887,593,866.15,1.15,0.10245,1635464,76798,96.92552948,18.23430382,0.889823207,0.8799828,0.398518261,9033.463087
283.2,66.13,22.44,1004.3,22.6,295.75,-0.32,0.10098,451.6,724.75,1.74,1.8413,1652.54061,1.822887,593.5,866.65,1.14,0.10244,1636306,76943,97.05580139,18.23430382,0.890840471,0.87993869,0.397907753,9047.323093
283.1,66.16,22.44,1004.32,22.6,295.75,-0.32,0.10098,451.7,724.85,1.74,1.8413,1652.354063,1.822887,593.4,866.55,1.09,0.10239,1646504,76902,97.02915192,18.23430382,0.890632864,0.879842482,0.397979317,9045.69622
283.6,66.19,22.49,1004.29,22.6,295.75,-0.32,0.10098,451.7,724.85,1.74,1.8413,1652.768546,1.822887,593.8,866.95,1.12,0.10242,1619002,76771,97.08836365,18.23430382,0.890632864,0.879697215,0.399362513,9014.366361
283.5,65.18,22.53,1004.31,22.7,295.85,-0.32,0.10098,451.7,724.85,1.74,1.8413,1652.37863,1.822887,593.9,867.05,1.12,0.10242,1609562,76821,97.03266144,18.23430382,0.891141685,0.879356226,0.398961855,9023.419048
283,64.22,22.59,1004.3,22.7,295.85,-0.32,0.10098,451.7,724.85,1.74,1.8413,1652.292059,1.822887,593.8,866.95,1.13,0.10243,1672409,76788,97.02029419,18.23430382,0.891141685,0.879437053,0.398429372,9035.478445
283.1,64.42,22.6,1004.31,22.7,295.85,-0.32,0.10098,451.7,724.85,1.74,1.8413,1652.068289,1.822887,593.7,866.85,1.1,0.1024,1638268,76783,96.98832703,18.23430382,0.891141685,0.879358406,0.398596114,9031.698693
283.1,64.24,22.61,1004.36,22.7,295.85,-0.32,0.10098,451.8,724.95,1.74,1.8413,1652.0614,1.822887,593.6,866.75,1.09,0.10239,1652897,76827,96.98734283,18.23430382,0.890934008,0.879446627,0.398367832,9036.874249
283.1,63.82,22.68,1004.33,22.8,295.95,-0.32,0.10098,451.9,725.05,1.74,1.8413,1652.491957,1.822887,593.9,867.05,1.1,0.1024,1619952,76797,97.04885101,18.23430382,0.891235152,0.879383374,0.39852345,9033.345461
282.6,63.89,22.7,1004.39,22.9,296.05,-0.32,0.10098,452,725.15,1.74,1.8413,1652.647795,1.822887,594.2,867.35,1.11,0.10241,1607500,76853,97.07111359,18.23430382,0.891536296,0.879158774,0.397529717,9055.926752
282.6,63.71,22.7,1004.36,23,296.15,-0.32,0.10098,452.3,725.45,1.74,1.8413,1652.917868,1.822887,594.2,867.35,1.1,0.1024,1592495,76696,97.10969543,18.23430382,0.891421955,0.879297715,0.398343478,9037.426752
283,62.22,22.72,1004.35,22.9,296.05,-0.32,0.10098,452.4,725.55,1.74,1.8413,1652.987296,1.822887,594.3,867.45,1.08,0.10238,1560874,76767,97.11961365,18.23430382,0.890705994,0.879187136,0.398538364,9033.00742
282.7,62.22,22.78,1004.37,22.9,296.05,-0.32,0.10098,452.4,725.55,1.74,1.8413,1652.219481,1.822887,593.8,866.95,1.08,0.10238,1625331,76624,97.00992584,18.23430382,0.890705994,0.879295827,0.398858871,9025.74885
281.9,62.76,22.84,1004.35,22.9,296.05,-0.32,0.10098,452.3,725.45,1.74,1.8413,1652.768385,1.822887,594.5,867.65,1.07,0.10237,1599557,76748,97.08834076,18.23430382,0.890913424,0.878814964,0.397087555,9066.010642
283,62.87,22.82,1004.34,23,296.15,-0.32,0.10098,452.4,725.55,1.74,1.8413,1652.468352,1.822887,594,867.15,1.08,0.10238,1684761,76716,97.04547882,18.23430382,0.891214358,0.879218115,0.398803308,9027.00636
282.6,62.28,22.86,1004.34,23.2,296.35,-0.32,0.10098,452.6,725.75,1.74,1.8413,1653.202307,1.822887,594.1,867.25,1.09,0.10239,1647580,76877,97.15032959,18.23430382,0.891816225,0.879556942,0.397405614,9058.754777
283,61.81,22.92,1004.31,23.2,296.35,-0.32,0.10098,452.8,725.95,1.74,1.8413,1653.616095,1.822887,594.6,867.75,1.07,0.10237,1657050,76752,97.20944214,18.23430382,0.89140104,0.879200961,0.398616252,9031.242403
282.9,62.24,22.9,1004.3,23.2,296.35,-0.32,0.10098,452.8,725.95,1.74,1.8413,1653.713881,1.822887,594.8,867.95,1.06,0.10236,1699427,76728,97.22341156,18.23430382,0.89140104,0.879014914,0.398600039,9031.609756
282,63.16,22.9,1004.34,23.2,296.35,-0.32,0.10098,452.9,726.05,1.74,1.8413,1653.64707,1.822887,594.6,867.75,1.05,0.10235,1607387,76716,97.21386719,18.23430382,0.891193593,0.879179712,0.397394109,9059.017021
282.7,62.94,22.89,1004.34,23.4,296.55,-0.32,0.10098,452.9,726.05,1.74,1.8413,1653.838797,1.822887,595,868.15,1.05,0.10235,1667719,76689,97.24125671,18.23430382,0.892210311,0.878844823,0.398520807,9033.405377
282.3,62.42,22.85,1004.31,23.4,296.55,-0.32,0.10098,453.1,726.25,1.74,1.8413,1654.293654,1.822887,594.9,868.05,1.06,0.10236,1634269,76797,97.30623627,18.23430382,0.89179504,0.879243371,0.39739728,9058.94474
283.9,62.77,22.85,1004.33,23.4,296.55,-0.32,0.10098,453.2,726.35,1.74,1.8413,1654.068442,1.822887,594.8,867.95,1.07,0.10237,1657982,76819,97.27406311,18.23430382,0.891587549,0.879242762,0.399535166,9010.47094
282.9,61.88,22.86,1004.29,23.5,296.65,-0.32,0.10098,453.2,726.35,1.74,1.8413,1655.241873,1.822887,595,868.15,1.1,0.1024,1622248,76942,97.44169617,18.23430382,0.892095763,0.879766604,0.397491406,9056.799576
282.2,60.76,22.93,1004.32,23.5,296.65,-0.32,0.10098,453.2,726.35,1.74,1.8413,1654.806456,1.822887,595.7,868.85,1.09,0.10239,1658899,76842,97.37949371,18.23430382,0.892095763,0.878708948,0.397023869,9067.464918
282.1,59,23.06,1004.3,23.6,296.75,-0.32,0.10098,453.2,726.35,1.73,1.8313,1654.917593,1.812987,596.2,869.35,1.08,0.10238,1640441,76681,97.39537048,18.13527431,0.890142531,0.879295638,0.397716479,9051.674229
282.5,59.18,23.11,1004.26,23.5,296.65,-0.32,0.10098,453.1,726.25,1.74,1.8413,1654.70616,1.822887,596.8,869.95,1.08,0.10238,1658826,76734,97.36516571,18.23430382,0.89230342,0.877400508,0.398005324,9045.105133
282.1,59.57,23.12,1004.27,23.6,296.75,-0.32,0.10098,453.3,726.45,1.74,1.8413,1654.626639,1.822887,596.3,869.45,1.08,0.10238,1641252,76692,97.35380554,18.23430382,0.892396486,0.877912817,0.397659434,9052.972705
282.4,59.6,23.14,1004.24,23.7,296.85,-0.32,0.10098,453.4,726.55,1.73,1.8313,1655.344519,1.812987,596.4,869.55,1.08,0.10238,1672807,76757,97.45635986,18.13527431,0.89023527,0.879322796,0.397745218,9051.020184
281.9,59.9,23.15,1004.27,23.7,296.85,-0.32,0.10098,453.5,726.65,1.74,1.8413,1654.832465,1.822887,596.7,869.85,1.1,0.1024,1676679,76700,97.38320923,18.23430382,0.892489509,0.877625899,0.397336058,9060.340546
282.7,58.67,23.21,1004.26,23.8,296.95,-0.32,0.10098,453.6,726.75,1.73,1.8313,1655.024298,1.812987,596.5,869.65,1.11,0.10241,1638202,76734,97.41061401,18.13527431,0.890327967,0.879081895,0.398287098,9038.706049
282.3,56.03,23.33,1004.29,23.9,297.05,-0.32,0.10098,453.9,727.05,1.74,1.8413,1655.692084,1.822887,597,870.15,1.13,0.10243,1629408,76749,97.50601196,18.23430382,0.892675425,0.877854627,0.397645818,9053.282678
282.4,55.36,23.46,1004.26,23.7,296.85,-0.32,0.10098,453.7,726.85,1.74,1.8413,1654.99626,1.822887,597.1,870.25,1.09,0.10239,1680776,76729,97.40660858,18.23430382,0.892074398,0.877255315,0.397890364,9047.718484
281.9,55.29,23.56,1004.27,23.8,296.95,-0.32,0.10098,453.7,726.85,1.73,1.8313,1654.633849,1.812987,596.6,869.75,1.05,0.10235,1637864,76639,97.35483551,18.13527431,0.890120866,0.878621695,0.397652314,9053.1348
282.4,54.32,23.64,1004.25,23.9,297.05,-0.32,0.10098,453.9,727.05,1.73,1.8313,1654.974364,1.812987,596.7,869.85,1.06,0.10236,1665099,76692,97.40348053,18.13527431,0.890213545,0.878729861,0.398082326,9043.355524
282.6,54.38,23.61,1004.27,23.9,297.05,-0.32,0.10098,454,727.15,1.73,1.8313,1655.351569,1.812987,596.8,869.95,1.07,0.10237,1669880,76696,97.45736694,18.13527431,0.890006567,0.878859571,0.398343478,9037.426752
282.4,53.49,23.63,1004.26,24,297.15,-0.32,0.10098,454,727.15,1.74,1.8413,1655.61534,1.822887,597.1,870.25,1.08,0.10238,1646139,76887,97.49504852,18.23430382,0.892975938,0.877599406,0.397072714,9066.349504
282.2,53.6,23.66,1004.26,24,297.15,-0.32,0.10098,454.2,727.35,1.73,1.8313,1655.508902,1.812987,597.2,870.35,1.08,0.10238,1624500,76717,97.47984314,18.13527431,0.890099231,0.878524284,0.397670765,9052.714741
282.6,54.03,23.75,1004.26,24.3,297.45,-0.32,0.10098,454.5,727.65,1.73,1.8313,1656.352606,1.812987,597.4,870.55,1.08,0.10238,1625371,76735,97.60037231,18.13527431,0.890997867,0.878796668,0.398141022,9042.022293
282.1,54.16,23.84,1004.22,24.4,297.55,-0.32,0.10098,454.7,727.85,1.73,1.8313,1656.954543,1.812987,597.9,871.05,1.09,0.10239,1635009,76806,97.68636322,18.13527431,0.891090278,0.878611133,0.397069204,9066.429635
282,53.35,23.9,1004.25,24.4,297.55,-0.32,0.10098,455,728.15,1.73,1.8313,1657.323256,1.812987,598.5,871.65,1.07,0.10237,1614873,76707,97.73903656,18.13527431,0.890469454,0.878117662,0.397440735,9057.954255
282,53.05,23.98,1004.24,24.4,297.55,-0.32,0.10098,454.8,727.95,1.73,1.8313,1656.982367,1.812987,598.8,871.95,1.07,0.10237,1612032,76736,97.69033813,18.13527431,0.890883241,0.877581871,0.397290535,9061.378723
282.1,53.15,24.04,1004.26,24.6,297.75,-0.32,0.10098,455,728.15,1.73,1.8313,1657.214629,1.812987,599,872.15,1.06,0.10236,1610614,76696,97.72351837,18.13527431,0.891482053,0.877475205,0.397638694,9053.444878
282.2,51.7,24.09,1004.22,24.7,297.85,-0.32,0.10098,455.2,728.35,1.73,1.8313,1657.700354,1.812987,599.4,872.55,1.05,0.10235,1601739,76654,97.79290771,18.13527431,0.891574309,0.877294154,0.397997601,9045.280652
281.7,52.01,24.18,1004.21,24.6,297.75,-0.32,0.10098,455.3,728.45,1.73,1.8313,1657.576559,1.812987,599.4,872.55,1.05,0.10235,1613812,76747,97.77522278,18.13527431,0.8908611,0.877221341,0.396811003,9072.329073
282.2,51.27,24.21,1004.19,24.7,297.85,-0.32,0.10098,455.4,728.55,1.73,1.8313,1657.307341,1.812987,598.8,871.95,1.07,0.10237,1671605,76653,97.736763,18.13527431,0.891160297,0.877773005,0.398002793,9045.162651
281.7,51.48,24.25,1004.17,24.7,297.85,-0.32,0.10098,455.3,728.45,1.73,1.8313,1657.471564,1.812987,599.1,872.25,1.04,0.10234,1589865,76715,97.76022339,18.13527431,0.891367255,0.877475096,0.396976524,9068.546326
281.7,51.39,24.19,1004.17,24.8,297.95,-0.32,0.10098,455.5,728.65,1.73,1.8313,1657.321173,1.812987,598.9,872.05,1.07,0.10237,1627956,76656,97.73873901,18.13527431,0.891459495,0.877669372,0.397282066,9061.571885
281.8,51.47,24.21,1004.13,24.8,297.95,-0.32,0.10098,455.6,728.75,1.73,1.8313,1657.487692,1.812987,598.8,871.95,1.08,0.10238,1621767,76474,97.76252747,18.13527431,0.891252564,0.877898786,0.398368921,9036.849539
281.8,51.81,24.29,1004.14,25,298.15,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.078307,1.812987,599.1,872.25,1.08,0.10238,1654897,76562,97.84690094,18.13527431,0.891643846,0.877910743,0.397911038,9047.248403
281.4,52.49,24.31,1004.2,25.1,298.25,-0.32,0.10098,456,729.15,1.73,1.8313,1658.72708,1.812987,599.9,873.05,1.08,0.10238,1650746,76650,97.93958282,18.13527431,0.891942905,0.877398487,0.396890041,9070.522388
282.9,52.77,24.24,1004.16,25.1,298.25,-0.32,0.10098,456.2,729.35,1.73,1.8313,1659.050612,1.812987,600.5,873.65,1.05,0.10235,1627231,76685,97.9858017,18.13527431,0.891529107,0.876859547,0.398823548,9026.54825
281.9,52.33,24.3,1004.14,24.9,298.05,-0.32,0.10098,456.1,729.25,1.73,1.8313,1658.139029,1.812987,600.2,873.35,1.05,0.10235,1598907,76493,97.85557556,18.13527431,0.89072465,0.876658436,0.398411301,9035.888258
281.9,52.58,24.31,1004.11,24.9,298.05,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.020522,1.812987,600.3,873.45,1.07,0.10237,1552805,76568,97.83864594,18.13527431,0.891137979,0.876516411,0.398021049,9044.747783
282.2,51.5,24.35,1004.14,25,298.15,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.095236,1.812987,600.5,873.65,1.08,0.10238,1578764,76626,97.84931946,18.13527431,0.891643846,0.876356658,0.398143034,9041.976612
281.3,50.78,24.38,1004.13,25.1,298.25,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.419142,1.812987,600.8,873.95,1.1,0.1024,1615209,76531,97.89559174,18.13527431,0.892149949,0.876251601,0.397365915,9059.659794
282.2,51.09,24.44,1004.08,25,298.15,-0.32,0.10098,456,729.15,1.73,1.8313,1658.204024,1.812987,600.7,873.85,1.08,0.10238,1606885,76576,97.86486053,18.13527431,0.891436968,0.876197272,0.398403,9036.076541
282.5,51.45,24.41,1004.08,25,298.15,-0.32,0.10098,456.1,729.25,1.73,1.8313,1658.192541,1.812987,600.8,873.95,1.09,0.10239,1641920,76559,97.86322021,18.13527431,0.891230187,0.8760985,0.398915092,9024.476814
281.6,50.53,24.47,1004.03,25.1,298.25,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.163916,1.812987,600.8,873.95,1.09,0.10239,1646347,76657,97.85913086,18.13527431,0.892149949,0.876081646,0.397135855,9064.908026
281.5,51.15,24.5,1004.06,25.1,298.25,-0.32,0.10098,456.2,729.35,1.73,1.8313,1658.351317,1.812987,600.7,873.85,1.06,0.10236,1572955,76549,97.8859024,18.13527431,0.891529107,0.876244567,0.397554931,9055.352398
281.7,49.94,24.61,1004.06,25.1,298.25,-0.32,0.10098,456.2,729.35,1.73,1.8313,1658.364935,1.812987,601,874.15,1.05,0.10235,1632351,76371,97.8878479,18.13527431,0.891529107,0.875897804,0.398764636,9027.881789
281.9,49.9,24.66,1004.01,25.2,298.35,-0.32,0.10098,456.3,729.45,1.73,1.8313,1658.882224,1.812987,601.3,874.45,1.05,0.10235,1613959,76536,97.96174622,18.13527431,0.891828027,0.875867289,0.398187463,9040.967719
282.1,50.01,24.66,1004.02,25.4,298.55,-0.32,0.10098,456.6,729.75,1.73,1.8313,1659.1743,1.812987,601.2,874.35,1.05,0.10235,1658780,76590,98.00347137,18.13527431,0.892218903,0.876150804,0.398189023,9040.932294
281.7,50.24,24.71,1004.03,25.7,298.85,-0.32,0.10098,456.8,729.95,1.73,1.8313,1660.133521,1.812987,601.9,875.05,1.06,0.10236,1553955,76690,98.14050293,18.13527431,0.893322627,0.875953483,0.397105934,9065.591054
281.9,48.1,24.81,1004.02,25.9,299.05,-0.32,0.10098,457.3,730.45,1.73,1.8313,1660.971136,1.812987,602.5,875.65,1.05,0.10235,1626558,76637,98.26016235,18.13527431,0.893298826,0.875757037,0.397662691,9052.898546
281.2,47.92,24.99,1004,25.9,299.05,-0.32,0.10098,457.4,730.55,1.73,1.8313,1661.273467,1.812987,603.1,876.25,1.06,0.10236,1625285,76656,98.30335236,18.13527431,0.893091804,0.875285455,0.396576915,9077.684211
281.5,47.19,25.11,1003.99,25.9,299.05,-0.32,0.10098,457.5,730.65,1.73,1.8313,1660.883871,1.812987,602.8,875.95,1.04,0.10234,1604309,76572,98.24769592,18.13527431,0.892884878,0.87535148,0.397435517,9058.073179
281.9,46.18,25.17,1003.96,26,299.15,-0.32,0.10098,457.6,730.75,1.73,1.8313,1661.122809,1.812987,603.2,876.35,1.04,0.10234,1644719,76411,98.28182983,18.13527431,0.893183452,0.875045979,0.398838854,9026.201845
282.1,45.58,25.25,1003.95,26,299.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1661.368796,1.812987,603.4,876.55,1.03,0.10233,1624123,76557,98.31697083,18.13527431,0.892976553,0.874948008,0.398360663,9037.036866
282,45.43,25.36,1003.98,26.1,299.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1660.344527,1.812987,603.2,876.35,1.05,0.10235,1644358,76448,98.17064667,18.13527431,0.893068185,0.874607608,0.398787234,9027.370213
282,45.91,25.42,1003.93,26.1,299.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1661.600577,1.812987,603.6,876.75,1.03,0.10233,1623464,76704,98.3500824,18.13527431,0.893068185,0.874861385,0.39745628,9057.6
281.7,44.41,25.44,1003.93,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1662.031989,1.812987,603.9,877.05,1.07,0.10237,1752550,76636,98.41171265,18.13527431,0.893573562,0.874859437,0.397385746,9059.207668
282,43.93,25.4,1003.91,26.2,299.35,-0.32,0.10098,458.1,731.25,1.73,1.8313,1661.819167,1.812987,604,877.15,1.05,0.10235,1626163,76561,98.38130951,18.13527431,0.893159775,0.874583458,0.398198645,9040.71383
281.2,43.35,25.45,1003.97,26.2,299.35,-0.32,0.10098,458,731.15,1.73,1.8313,1662.52722,1.812987,604.1,877.25,1.04,0.10234,1571432,76715,98.48246002,18.13527431,0.89336662,0.874868747,0.396271916,9084.671053
281,43.07,25.57,1003.97,26.3,299.45,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.479849,1.803087,604.6,877.75,1.03,0.10233,1620252,76603,98.47569275,18.0362448,0.890977633,0.875368112,0.396569043,9077.864413
281.4,42.68,25.64,1003.97,26.3,299.45,-0.32,0.10098,458.3,731.45,1.73,1.8313,1662.215384,1.812987,604.5,877.65,1.03,0.10233,1660747,76624,98.43791199,18.13527431,0.893251322,0.874220016,0.397024713,9067.445629
281.1,43.11,25.75,1003.91,26.3,299.45,-0.32,0.10098,458.4,731.55,1.73,1.8313,1662.010626,1.812987,604.2,877.35,1,0.1023,1618599,76539,98.40866089,18.13527431,0.893044599,0.874374856,0.39704189,9067.053362
281.7,43.42,25.82,1003.84,26.4,299.55,-0.32,0.10098,458.4,731.55,1.72,1.8213,1662.1584,1.803087,604.3,877.45,1.04,0.10234,1641828,76542,98.42977142,18.0362448,0.891068857,0.875533215,0.397873769,9048.095847
281.6,43.48,25.84,1003.84,26.4,299.55,-0.32,0.10098,458.4,731.55,1.72,1.8213,1663.063681,1.803087,604.6,877.75,1.03,0.10233,1658460,76713,98.55909729,18.0362448,0.891068857,0.875711845,0.396845948,9071.530185
281.1,42.59,25.83,1003.87,26.5,299.65,-0.32,0.10098,458.5,731.65,1.73,1.8313,1662.828749,1.812987,605.1,878.25,1.05,0.10235,1683682,76611,98.52553558,18.13527431,0.893847917,0.873951739,0.396668745,9075.582711
281,42.15,25.86,1003.81,26.6,299.75,-0.32,0.10098,458.7,731.85,1.72,1.8213,1662.700468,1.803087,604.9,878.05,1.08,0.10238,1643954,76636,98.50720978,18.0362448,0.89145744,0.875262103,0.396398277,9081.775089
281.2,42.43,25.84,1003.83,26.6,299.75,-0.32,0.10098,458.9,732.05,1.72,1.8213,1662.955054,1.803087,605,878.15,1.06,0.10236,1631762,76471,98.5435791,18.0362448,0.891045014,0.875261046,0.397536321,9055.776316
280.9,42.47,25.85,1003.84,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1663.012038,1.812987,605.3,878.45,1.04,0.10234,1606561,76711,98.55171967,18.13527431,0.893732449,0.873817152,0.395869791,9093.899252
281.3,42.65,25.8,1003.83,26.6,299.75,-0.32,0.10098,458.9,732.05,1.72,1.8213,1662.398138,1.803087,604.8,877.95,1.02,0.10232,1606864,76485,98.46401978,18.0362448,0.891045014,0.875077139,0.3976049,9054.214362
280.2,43.02,25.82,1003.77,26.5,299.65,-0.32,0.10098,458.9,732.05,1.72,1.8213,1662.353064,1.803087,604.8,877.95,1.03,0.10233,1620834,76569,98.45758057,18.0362448,0.890541751,0.875070318,0.395615613,9099.74197
281.3,42.96,25.87,1003.73,26.5,299.65,-0.32,0.10098,458.9,732.05,1.72,1.8213,1661.977568,1.803087,604.4,877.55,1.02,0.10232,1601909,76504,98.40393829,18.0362448,0.890541751,0.875275628,0.397506154,9056.463562
281,43.29,25.86,1003.72,26.6,299.75,-0.32,0.10098,458.8,731.95,1.72,1.8213,1662.655821,1.803087,604.9,878.05,1.02,0.10232,1652608,76490,98.5008316,18.0362448,0.891251179,0.87511739,0.397154901,9064.47331
281,43.26,25.81,1003.74,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1662.678145,1.803087,605,878.15,1.04,0.10234,1555550,76584,98.50402069,18.0362448,0.891548511,0.875058473,0.396667429,9075.612811
281.2,43.2,25.79,1003.73,26.7,299.85,-0.32,0.10098,459,732.15,1.72,1.8213,1663.667113,1.803087,605.4,878.55,1.05,0.10235,1600705,76667,98.64530182,18.0362448,0.891342277,0.875214571,0.396520015,9078.986842
281.1,43.78,25.73,1003.69,26.6,299.75,-0.32,0.10098,458.8,731.95,1.72,1.8213,1662.811285,1.803087,605.5,878.65,1.06,0.10236,1608208,76655,98.52304077,18.0362448,0.891251179,0.874618691,0.396441057,9080.795091
281.9,44.06,25.7,1003.7,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1662.399367,1.803087,604.9,878.05,1.06,0.10236,1608099,76470,98.46419525,18.0362448,0.891548511,0.875045239,0.398531132,9033.171337
281.6,43.64,25.77,1003.68,26.7,299.85,-0.32,0.10098,459,732.15,1.72,1.8213,1664.676321,1.803087,605.4,878.55,1.08,0.10238,1631705,76700,98.78947449,18.0362448,0.891342277,0.875867559,0.39691321,9069.992898
281.2,43.81,25.79,1003.63,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1664.009764,1.803087,605.8,878.95,1.09,0.10239,1612645,76741,98.69425201,18.0362448,0.891548511,0.87504935,0.396137658,9087.75
282.5,44.25,25.74,1003.63,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1663.022932,1.803087,605.3,878.45,1.07,0.10237,1612250,76524,98.55327606,18.0362448,0.891548511,0.874986185,0.399097545,9020.35115
281.8,44.87,25.75,1003.64,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1663.463423,1.803087,605.1,878.25,1.05,0.10235,1561851,76742,98.61620331,18.0362448,0.891548511,0.875429116,0.396977729,9068.518808
281.2,44.3,25.87,1003.6,26.8,299.95,-0.32,0.10098,459,732.15,1.72,1.8213,1664.881667,1.803087,605.9,879.05,1.03,0.10233,1592595,76675,98.81880951,18.0362448,0.891845842,0.875332582,0.396478644,9079.934211
281.4,44.21,25.89,1003.61,26.9,300.05,-0.32,0.10098,459.1,732.25,1.72,1.8213,1664.645399,1.803087,605.9,879.05,1.03,0.10233,1572015,76750,98.78505707,18.0362448,0.892143174,0.875193607,0.39637292,9082.356077
281,44.35,26,1003.59,27,300.15,-0.32,0.10098,459.1,732.25,1.72,1.8213,1663.681212,1.803087,606.5,879.65,1.02,0.10232,1623206,76550,98.64731598,18.0362448,0.892647041,0.873937521,0.39684361,9071.58363
280.5,44.44,25.97,1003.59,27.1,300.25,-0.32,0.10098,459.4,732.55,1.72,1.8213,1663.959776,1.803087,606.6,879.75,1,0.1023,1643670,76589,98.6871109,18.0362448,0.892531328,0.873950798,0.395935765,9092.383957
281.1,43.64,26.11,1003.61,27.1,300.25,-0.32,0.10098,459.5,732.65,1.72,1.8213,1663.680037,1.803087,606.3,879.45,1.01,0.10231,1624773,76512,98.64714813,18.0362448,0.892324914,0.874140047,0.397182,9063.854856
280.5,43.39,26.16,1003.61,27.1,300.25,-0.32,0.10098,459.6,732.75,1.72,1.8213,1663.71694,1.803087,606.2,879.35,1.02,0.10232,1624562,76461,98.65242004,18.0362448,0.892118597,0.874292972,0.396598584,9077.188235
280.8,43.27,26.18,1003.59,27,300.15,-0.32,0.10098,459.7,732.85,1.72,1.8213,1663.500006,1.803087,606,879.15,1.02,0.10232,1604492,76409,98.62142944,18.0362448,0.891409259,0.874388109,0.397292947,9061.323718
280.4,43.28,26.2,1003.61,27,300.15,-0.32,0.10098,459.4,732.55,1.72,1.8213,1663.117567,1.803087,606.1,879.25,1.02,0.10232,1631911,76415,98.56679535,18.0362448,0.89202772,0.874051234,0.396695852,9074.962553
280.8,43.05,26.22,1003.56,27.1,300.25,-0.32,0.10098,459.6,732.75,1.72,1.8213,1663.538458,1.803087,605.8,878.95,1.03,0.10233,1637162,76547,98.62692261,18.0362448,0.892118597,0.874653442,0.396576701,9077.689103
280.8,43.24,26.22,1003.56,26.9,300.05,-0.32,0.10098,459.5,732.65,1.72,1.8213,1663.381606,1.803087,605.8,878.95,1.03,0.10233,1615672,76482,98.60451508,18.0362448,0.891318261,0.874561045,0.396913741,9069.980769
281,43.2,26.22,1003.55,27,300.15,-0.32,0.10098,459.5,732.65,1.72,1.8213,1663.237463,1.803087,605.6,878.75,1.04,0.10234,1595907,76569,98.58392334,18.0362448,0.891821471,0.874718845,0.396745137,9073.835231
280.7,42.93,26.34,1003.52,27.2,300.35,-0.32,0.10098,459.7,732.85,1.72,1.8213,1663.632613,1.803087,605.7,878.85,1.05,0.10235,1574221,76557,98.64037323,18.0362448,0.892415722,0.874859827,0.396383687,9082.109369
280.7,42.69,26.4,1003.54,27.4,300.55,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.517065,1.803087,606.3,879.45,1.06,0.10236,1651330,76549,98.76672363,18.0362448,0.893009972,0.874731623,0.396425113,9081.160314
280.8,43.22,26.41,1003.54,27.3,300.45,-0.32,0.10098,460,733.15,1.72,1.8213,1664.480536,1.803087,606.4,879.55,1.04,0.10234,1653716,76527,98.76150513,18.0362448,0.892300223,0.87455925,0.396680345,9075.317308
280.3,43.24,26.42,1003.45,27.4,300.55,-0.32,0.10098,460,733.15,1.72,1.8213,1664.706068,1.803087,606.9,880.05,1.03,0.10233,1689070,76428,98.79372406,18.0362448,0.892803544,0.874115286,0.396486925,9079.744559
280.5,43.47,26.38,1003.44,27.2,300.35,-0.32,0.10098,460,733.15,1.72,1.8213,1664.693571,1.803087,606.9,880.05,1.04,0.10234,1636799,76659,98.79193878,18.0362448,0.891797134,0.874127639,0.395574223,9100.694118
280.2,43.49,26.4,1003.46,27.2,300.35,-0.32,0.10098,460,733.15,1.72,1.8213,1664.02883,1.803087,606.2,879.35,1.04,0.10234,1617734,76571,98.69697571,18.0362448,0.891797134,0.874516128,0.39560528,9099.979657
280.6,43.41,26.35,1003.44,27.2,300.35,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.354819,1.803087,606.5,879.65,1.05,0.10235,1602290,76646,98.74354553,18.0362448,0.892003235,0.874393518,0.395782365,9095.908054
280.6,43.54,26.36,1003.44,27.1,300.25,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.095213,1.803087,606.8,879.95,1.06,0.10236,1630384,76552,98.70645905,18.0362448,0.891500215,0.87392597,0.396268355,9084.752673
280.6,43.43,26.36,1003.36,27,300.15,-0.32,0.10098,459.7,732.85,1.72,1.8213,1663.780173,1.803087,606.6,879.75,1.05,0.10235,1599054,76625,98.66145325,18.0362448,0.891409259,0.873943506,0.395890834,9093.415895
281.1,43.44,26.39,1003.33,27,300.15,-0.32,0.10098,459.7,732.85,1.72,1.8213,1663.676298,1.803087,606.7,879.85,1.04,0.10234,1618697,76596,98.64661407,18.0362448,0.891409259,0.873751099,0.396746425,9073.805763
280.6,43.45,26.44,1003.35,27,300.15,-0.32,0.10098,459.7,732.85,1.72,1.8213,1663.629301,1.803087,606.6,879.75,1.04,0.10234,1658339,76522,98.63990021,18.0362448,0.891409259,0.873834868,0.39642371,9081.192445
280.7,43.69,26.46,1003.35,27.2,300.35,-0.32,0.10098,459.8,732.95,1.72,1.8213,1664.201971,1.803087,607.1,880.25,1.03,0.10233,1615122,76652,98.72171021,18.0362448,0.892209431,0.873595452,0.395892422,9093.379409
280.2,43.8,26.47,1003.31,27.2,300.35,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.264349,1.803087,606.7,879.85,1.04,0.10234,1628190,76483,98.73062134,18.0362448,0.892003235,0.874097652,0.396060456,9089.521413
281.5,43.79,26.5,1003.29,27.3,300.45,-0.32,0.10098,460,733.15,1.72,1.8213,1664.340399,1.803087,606.6,879.75,1.05,0.10235,1633500,76592,98.7414856,18.0362448,0.892300223,0.874273595,0.397331737,9060.439076
280.7,43.1,26.55,1003.28,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1665.243063,1.803087,606.9,880.05,1.04,0.10234,1674915,76579,98.87043762,18.0362448,0.8931006,0.874451153,0.396269812,9084.719273
280.5,42.75,26.57,1003.3,27.4,300.55,-0.32,0.10098,460.2,733.35,1.72,1.8213,1665.394736,1.803087,607.3,880.45,1.05,0.10235,1650671,76512,98.8921051,18.0362448,0.892390973,0.874114695,0.396334226,9083.242781
280.5,42.95,26.56,1003.22,27.3,300.45,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.700995,1.803087,607.1,880.25,1.05,0.10235,1643853,76594,98.79299927,18.0362448,0.892094054,0.873928911,0.395909919,9092.97754
281.4,43.14,26.62,1003.28,27.3,300.45,-0.32,0.10098,460,733.15,1.72,1.8213,1664.372496,1.803087,607.3,880.45,1.03,0.10233,1581166,76521,98.74607086,18.0362448,0.892300223,0.873473104,0.397559123,9055.25693
280.4,42.91,26.61,1003.22,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1665.180151,1.803087,607.6,880.75,1.01,0.10231,1654025,76584,98.8614502,18.0362448,0.8931006,0.873575415,0.395820452,9095.03281
280.7,42.39,26.6,1003.27,27.4,300.55,-0.32,0.10098,460.2,733.35,1.72,1.8213,1665.273718,1.803087,607.6,880.75,1.03,0.10233,1614644,76592,98.87481689,18.0362448,0.892390973,0.873669933,0.396202553,9086.261489
280.9,40.73,26.71,1003.23,27.3,300.45,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.770689,1.803087,607.4,880.55,1.01,0.10231,1590181,76492,98.80295563,18.0362448,0.892094054,0.873556953,0.397003184,9067.937344
280.8,40.67,26.72,1003.27,27.3,300.45,-0.32,0.10098,460,733.15,1.72,1.8213,1664.878088,1.803087,607.4,880.55,1.03,0.10233,1625534,76549,98.81829834,18.0362448,0.892300223,0.873659634,0.39656634,9077.926282
280.9,40.58,26.72,1003.25,27.5,300.65,-0.32,0.10098,460.2,733.35,1.72,1.8213,1665.396605,1.803087,607.7,880.85,1.03,0.10233,1673671,76544,98.89237213,18.0362448,0.892894199,0.873630952,0.396733481,9074.101816
281.3,40.24,26.67,1003.21,27.4,300.55,-0.32,0.10098,460.4,733.55,1.72,1.8213,1665.168402,1.803087,607.5,880.65,1.03,0.10233,1628485,76445,98.85977173,18.0362448,0.891978783,0.873719269,0.397812948,9049.479204
280.4,40.52,26.69,1003.26,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1664.555464,1.803087,607.3,880.45,1.01,0.10231,1629075,76525,98.77220917,18.0362448,0.891682001,0.873541535,0.396125626,9088.026034
280.9,41.25,26.73,1003.26,27.6,300.75,-0.32,0.10098,460.5,733.65,1.72,1.8213,1665.295775,1.803087,607.4,880.55,1.03,0.10233,1601322,76512,98.87796783,18.0362448,0.892778532,0.873905647,0.396899409,9070.308295
280.5,41.45,26.75,1003.24,27.8,300.95,-0.32,0.10098,460.7,733.85,1.72,1.8213,1666.246611,1.803087,608,881.15,1.04,0.10234,1647613,76610,99.01380157,18.0362448,0.893372233,0.873817136,0.395827233,9094.877005
280.8,40.73,26.79,1003.23,27.9,301.05,-0.31,0.10099,460.8,733.95,1.72,1.8213,1667.026495,1.803087,608.8,881.95,1.03,0.10233,1621908,76558,99.12521362,18.03445886,0.893624125,0.873366264,0.39651972,9078.99359
280.7,40.62,26.8,1003.19,27.8,300.95,-0.32,0.10098,460.8,733.95,1.72,1.8213,1666.50862,1.803087,608.9,882.05,1,0.1023,1571535,76574,99.05123138,18.0362448,0.893165912,0.872891028,0.396295687,9084.126113
280.6,40.94,26.78,1003.16,27.6,300.75,-0.32,0.10098,460.7,733.85,1.72,1.8213,1665.886015,1.803087,608.7,881.85,1.02,0.10232,1599701,76504,98.9622879,18.0362448,0.892366258,0.87278621,0.396516981,9079.056308
280.3,41.43,26.77,1003.15,27.6,300.75,-0.32,0.10098,460.7,733.85,1.72,1.8213,1665.372839,1.803087,608.1,881.25,1.03,0.10233,1618547,76525,98.88897705,18.0362448,0.892366258,0.873171528,0.395984354,9091.268284
280.9,40.36,26.77,1003.15,27.6,300.75,-0.32,0.10098,460.6,733.75,1.72,1.8213,1665.240073,1.803087,607.9,881.05,1.03,0.10233,1613961,76527,98.87001038,18.0362448,0.892572347,0.873316019,0.396821613,9072.086508
280.9,40.7,26.78,1003.1,27.5,300.65,-0.32,0.10098,460.5,733.65,1.72,1.8213,1665.426085,1.803087,607.9,881.05,1.05,0.10235,1635045,76497,98.89658356,18.0362448,0.892275565,0.873465003,0.396977235,9068.530082
280.1,41.01,26.79,1003.1,27.5,300.65,-0.32,0.10098,460.6,733.75,1.72,1.8213,1665.13967,1.803087,607.6,880.75,1.04,0.10234,1614049,76464,98.85566711,18.0362448,0.892069544,0.873610674,0.396017486,9090.507676
281,40.47,26.79,1003.12,27.4,300.55,-0.32,0.10098,460.5,733.65,1.72,1.8213,1665.091711,1.803087,607.2,880.35,1.07,0.10237,1647581,76457,98.84881592,18.0362448,0.891772831,0.874087061,0.397326319,9060.562633
279.6,39.66,26.81,1003.12,27.6,300.75,-0.32,0.10098,460.5,733.65,1.72,1.8213,1665.705984,1.803087,607.6,880.75,1.09,0.10239,1620090,76607,98.93656921,18.0362448,0.892778532,0.874042712,0.39457265,9123.795064
280.4,38.48,26.83,1003.12,27.6,300.75,-0.32,0.10098,460.8,733.95,1.72,1.8213,1665.900702,1.803087,608,881.15,1.06,0.10236,1644054,76543,98.96438599,18.0362448,0.892160264,0.873652899,0.396032472,9090.163695
280.8,39.33,26.97,1003.09,27.7,300.85,-0.32,0.10098,460.6,733.75,1.72,1.8213,1665.886496,1.803087,607.9,881.05,1.06,0.10236,1614085,76597,98.96235657,18.0362448,0.893075382,0.873755863,0.396317829,9083.61859
280.7,39.03,27.09,1003.18,27.9,301.05,-0.32,0.10098,460.9,734.05,1.72,1.8213,1666.517805,1.803087,608.6,881.75,1.04,0.10234,1637086,76472,99.05254364,18.0362448,0.893462694,0.873309036,0.396824275,9072.02565
280.5,39.06,27.07,1003.1,27.9,301.05,-0.32,0.10098,461.2,734.35,1.72,1.8213,1666.66339,1.803087,608.6,881.75,1.03,0.10233,1626728,76492,99.07334137,18.0362448,0.892844095,0.873375051,0.396437854,9080.868449
281.2,39.36,27.04,1003.04,27.8,300.95,-0.32,0.10098,461.1,734.25,1.72,1.8213,1666.192725,1.803087,608.5,881.65,1.02,0.10232,1626834,76483,99.00610352,18.0362448,0.892547518,0.873189512,0.397473948,9057.197368
280.6,39.35,27.06,1003.06,27.8,300.95,-0.32,0.10098,461,734.15,1.72,1.8213,1665.813597,1.803087,608.4,881.55,1.04,0.10234,1623315,76535,98.95194244,18.0362448,0.892753554,0.873116887,0.396356375,9082.73521
280.8,38.3,27.14,1003.09,28,301.15,-0.32,0.10098,461.3,734.45,1.72,1.8213,1666.446509,1.803087,608.8,881.95,1.04,0.10234,1575139,76606,99.0423584,18.0362448,0.893140672,0.873044481,0.396271268,9084.685897
279.8,38.28,27.21,1003.04,28,301.15,-0.32,0.10098,461.4,734.55,1.72,1.8213,1666.962782,1.803087,609.3,882.45,1.03,0.10233,1595919,76506,99.11611176,18.0362448,0.892934594,0.872772513,0.395376162,9105.253038
280.9,38.89,27.16,1002.99,28,301.15,-0.31,0.10099,461.4,734.55,1.72,1.8213,1666.320738,1.803087,609,882.15,1.02,0.10232,1611476,76384,99.02439117,18.03445886,0.892889672,0.872708444,0.39756451,9055.134211
280.1,39.15,27.19,1003.02,28,301.15,-0.32,0.10098,461.4,734.55,1.72,1.8213,1666.706114,1.803087,608.7,881.85,1.03,0.10233,1584785,76576,99.07944489,18.0362448,0.892934594,0.873288934,0.395438272,9103.82292
280.5,39.32,27.2,1003.01,28,301.15,-0.32,0.10098,461.4,734.55,1.72,1.8213,1666.045752,1.803087,608.7,881.85,1.02,0.10232,1637528,76438,98.98510742,18.0362448,0.892934594,0.87288033,0.396717919,9074.457754
280.9,39.42,27.25,1002.97,28.2,301.35,-0.32,0.10098,461.5,734.65,1.71,1.8113,1667.249144,1.793187,609.1,882.25,1.04,0.10234,1558133,76590,99.15702057,17.93721529,0.891235866,0.874295041,0.396495203,9079.555002
280.1,39.42,27.25,1003.02,28.4,301.55,-0.32,0.10098,461.8,734.95,1.71,1.8113,1668.394057,1.793187,610,883.15,1.05,0.10235,1617175,76557,99.32057953,17.93721529,0.891621587,0.873987416,0.395536412,9101.564084
280.9,38.62,27.32,1003,28.4,301.55,-0.31,0.10099,461.8,734.95,1.71,1.8113,1669.286093,1.793187,610.6,883.75,1.04,0.10234,1619643,76584,99.44801331,17.93543915,0.891576676,0.87382548,0.396526266,9078.843717
280.1,38.54,27.36,1002.96,28.3,301.45,-0.31,0.10099,461.8,734.95,1.71,1.8113,1667.996611,1.793187,610.5,883.65,1.03,0.10233,1639188,76498,99.26380157,17.93543915,0.89107541,0.873157069,0.395841474,9094.549804
280.3,38.67,27.37,1002.95,28.2,301.35,-0.31,0.10099,461.5,734.65,1.71,1.8113,1667.091917,1.793187,610,883.15,1.03,0.10233,1594750,76446,99.13455963,17.93543915,0.891190974,0.873180151,0.396393568,9081.882983
281.5,38.53,27.37,1002.95,28.1,301.25,-0.31,0.10099,461.5,734.65,1.72,1.8213,1667.023024,1.803087,609.7,882.85,1.03,0.10233,1610644,76495,99.12471771,18.03445886,0.893186165,0.872363005,0.397835577,9048.964476
280.6,38.77,27.44,1002.95,28.2,301.35,-0.32,0.10098,461.4,734.55,1.71,1.8113,1667.868117,1.793187,610,883.15,1.04,0.10234,1577828,76640,99.24544525,17.93721529,0.891441599,0.873657697,0.39581335,9095.196009
280.6,38.62,27.42,1002.95,28.3,301.45,-0.32,0.10098,461.6,734.75,1.72,1.8213,1667.759062,1.803087,610,883.15,1.06,0.10236,1595976,76627,99.22986603,18.0362448,0.894030402,0.87252189,0.395880501,9093.653243
281.3,38.89,27.41,1002.93,28.4,301.55,-0.32,0.10098,461.7,734.85,1.71,1.8113,1667.861922,1.793187,609.6,882.75,1.04,0.10234,1595893,76473,99.24456024,17.93721529,0.891827362,0.874099382,0.397667292,9052.793814
281.5,38.62,27.39,1002.92,28.4,301.55,-0.31,0.10099,461.8,734.95,1.71,1.8113,1669.819456,1.793187,610.4,883.55,1.05,0.10235,1656208,76608,99.52420807,17.93543915,0.891576676,0.874381668,0.397248753,9062.331794
280.1,38.6,27.39,1002.87,28.5,301.65,-0.31,0.10099,461.8,734.95,1.71,1.8113,1668.91001,1.793187,610.9,884.05,1.02,0.10232,1617074,76544,99.39428711,17.93543915,0.892078173,0.873230657,0.395603589,9100.018565
280.2,38.94,27.41,1002.89,28.4,301.55,-0.31,0.10099,461.8,734.95,1.71,1.8113,1667.937651,1.793187,610.6,883.75,1.01,0.10231,1692302,76471,99.25537872,17.93543915,0.891576676,0.872971482,0.396122607,9088.095289
279.9,39.12,27.4,1002.92,28.5,301.65,-0.32,0.10098,461.8,734.95,1.71,1.8113,1668.278487,1.793187,610.2,883.35,1.02,0.10232,1610653,76546,99.30406952,17.93721529,0.892123109,0.873637432,0.395310786,9106.758842
280.2,38.9,27.37,1002.89,28.5,301.65,-0.31,0.10099,462,735.15,1.71,1.8113,1667.898772,1.793187,609.9,883.05,1.01,0.10231,1628743,76422,99.24982452,17.93543915,0.891666603,0.87372782,0.396376592,9082.271949
280.6,38.84,27.35,1002.88,28.5,301.65,-0.32,0.10098,462,735.15,1.71,1.8113,1668.203452,1.793187,610,883.15,1.07,0.10237,1580918,76452,99.29335022,17.93721529,0.891711518,0.873914625,0.396786678,9072.885246
280.7,38.67,27.38,1002.88,28.4,301.55,-0.32,0.10098,461.8,734.95,1.71,1.8113,1668.821036,1.793187,610.2,883.35,1.11,0.10241,1631864,76609,99.38157654,17.93721529,0.891621587,0.874134939,0.396114633,9088.278233
280.6,38.84,27.42,1002.84,28.5,301.65,-0.32,0.10098,461.9,735.05,1.71,1.8113,1668.572325,1.793187,610.4,883.55,1.12,0.10242,1576571,76585,99.34604645,17.93721529,0.891917266,0.87378555,0.396097606,9088.668924
280.9,38.55,27.44,1002.81,28.6,301.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1669.076743,1.793187,610.5,883.65,1.12,0.10242,1607904,76682,99.41810608,17.93721529,0.89200713,0.87397149,0.396019504,9090.461374
280.1,38.79,27.42,1002.78,28.6,301.75,-0.32,0.10098,462.1,735.25,1.71,1.8113,1668.81703,1.793187,610.4,883.55,1.14,0.10244,1631944,76650,99.38100433,17.93721529,0.89200713,0.873969267,0.395056505,9112.620493
280.3,38.55,27.43,1002.82,28.5,301.65,-0.32,0.10098,462.2,735.35,1.71,1.8113,1668.435606,1.793187,610.3,883.45,1.14,0.10244,1643950,76534,99.3265152,17.93721529,0.891300307,0.873855782,0.395937788,9092.337496
279.9,38.47,27.43,1002.77,28.5,301.65,-0.32,0.10098,462,735.15,1.71,1.8113,1668.596999,1.793187,610.6,883.75,1.17,0.10247,1574340,76649,99.34957123,17.93721529,0.891711518,0.87367621,0.394779573,9119.012862
279.6,36.78,27.47,1002.79,28.7,301.85,-0.32,0.10098,462.3,735.45,1.71,1.8113,1669.071082,1.793187,610.8,883.95,1.22,0.10252,1596160,76460,99.41729736,17.93721529,0.892096952,0.87383179,0.395331245,9106.287554
280.1,36.55,27.6,1002.78,28.9,302.05,-0.32,0.10098,462.4,735.55,1.71,1.8113,1669.430983,1.793187,611.4,884.55,1.24,0.10254,1618345,76623,99.46871185,17.93721529,0.892893964,0.873415701,0.395195713,9109.410568
279.8,35.49,27.75,1002.77,29,302.15,-0.32,0.10098,462.7,735.85,1.71,1.8113,1670.045416,1.793187,611.9,885.05,1.22,0.10252,1532077,76516,99.55648804,17.93721529,0.892777682,0.873182198,0.39532449,9106.443174
279.8,35.96,27.76,1002.79,29.1,302.25,-0.32,0.10098,462.8,735.95,1.71,1.8113,1670.363341,1.793187,612.2,885.35,1.2,0.1025,1649847,76563,99.60190582,17.93721529,0.893073157,0.872996486,0.39508181,9112.036812
279.3,30.87,27.84,1002.75,29.3,302.45,-0.31,0.10099,463.2,736.35,1.71,1.8113,1670.655631,1.793187,612.4,885.55,1.18,0.10248,1632195,76572,99.6436615,17.93543915,0.893207192,0.872906916,0.394329449,9129.422127
279.7,30.27,27.9,1002.72,29.2,302.35,-0.32,0.10098,463.3,736.45,1.71,1.8113,1670.976653,1.793187,612.1,885.25,1.14,0.10244,1586401,76499,99.68952179,17.93721529,0.892545441,0.873350601,0.395271021,9107.675009
279.9,30.48,27.96,1002.68,29,302.15,-0.31,0.10099,463.2,736.35,1.71,1.8113,1669.83222,1.793187,611.4,884.55,1.1,0.1024,1596622,76498,99.52603149,17.93543915,0.891704693,0.873375852,0.395558831,9101.048232
280.5,30.44,28.02,1002.72,29.1,302.25,-0.31,0.10099,463.2,736.35,1.71,1.8113,1669.552855,1.793187,611.6,884.75,1.09,0.10239,1628762,76482,99.48612213,17.93543915,0.892205295,0.872969027,0.396489688,9079.681283
280.4,30.62,28.04,1002.67,29.2,302.35,-0.32,0.10098,463.4,736.55,1.71,1.8113,1670.754378,1.793187,612.2,885.35,1.08,0.10238,1598726,76596,99.65776825,17.93721529,0.89233988,0.872990112,0.395758441,9096.457917
279.6,31.47,28.16,1002.68,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.174521,1.793187,612.5,885.65,1.05,0.10235,1599611,76535,99.7177887,17.93721529,0.892724547,0.872844936,0.394943843,9115.219957
280.2,30.45,28.24,1002.66,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.941428,1.793187,612.5,885.65,1.02,0.10232,1606443,76479,99.8273468,17.93721529,0.892724547,0.873237091,0.396081171,9089.046039
280.1,30.32,28.38,1002.76,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.471777,1.793187,612.6,885.75,1,0.1023,1650110,76606,99.76025391,17.93721529,0.892724547,0.872810154,0.395283412,9107.389504
280.2,29.78,28.43,1002.72,29.4,302.55,-0.32,0.10098,463.7,736.85,1.71,1.8113,1671.000632,1.793187,612.2,885.35,0.98,0.10228,1567030,76485,99.69294739,17.93721529,0.892724547,0.872937702,0.3960501,9089.759101
280.3,29.77,28.38,1002.8,29.4,302.55,-0.32,0.10098,463.8,736.95,1.71,1.8113,1670.945891,1.793187,612.1,885.25,0.96,0.10226,1616866,76527,99.68512726,17.93721529,0.89251904,0.872977092,0.395974005,9091.505887
279.7,29.59,28.33,1002.72,29.4,302.55,-0.32,0.10098,463.8,736.95,1.71,1.8113,1671.111021,1.793187,612.6,885.75,0.97,0.10227,1625861,76623,99.70871735,17.93721529,0.89251904,0.872538535,0.394631349,9122.437969
279.6,29.4,28.29,1002.69,29.4,302.55,-0.32,0.10098,464,737.15,1.71,1.8113,1671.194174,1.793187,612.1,885.25,0.97,0.10227,1647811,76517,99.72059631,17.93721529,0.892108308,0.873142972,0.39503675,9113.07618
280.2,29.61,28.42,1002.61,29.3,302.45,-0.31,0.10099,464.1,737.25,1.71,1.8113,1670.202536,1.793187,612.1,885.25,0.98,0.10228,1584906,76378,99.57893372,17.93543915,0.891358327,0.872578804,0.396604937,9077.042827
279.9,29.21,28.46,1002.61,29.4,302.55,-0.31,0.10099,464,737.15,1.71,1.8113,1671.15412,1.793187,612.6,885.75,1.01,0.10231,1583668,76480,99.71487427,17.93543915,0.892063373,0.872642863,0.395651928,9098.906752
279.5,29.33,28.44,1002.58,29.4,302.55,-0.32,0.10098,464,737.15,1.71,1.8113,1671.624838,1.793187,612.7,885.85,1,0.1023,1569052,76610,99.78211975,17.93721529,0.892108308,0.872789172,0.394416084,9127.416816
280.2,29.8,28.41,1002.64,29.2,302.35,-0.31,0.10099,463.9,737.05,1.71,1.8113,1670.908347,1.793187,611.9,885.05,0.99,0.10229,1654494,76475,99.67976379,17.93543915,0.891268598,0.873236472,0.396101888,9088.570664
280.2,30.41,28.43,1002.53,29.3,302.45,-0.32,0.10098,463.8,736.95,1.71,1.8113,1670.948828,1.793187,612.6,885.75,0.96,0.10226,1631770,76674,99.68554688,17.93721529,0.892018696,0.872423278,0.395073844,9112.220557
279.7,30.32,28.58,1002.6,29.6,302.75,-0.32,0.10098,464.1,737.25,1.71,1.8113,1671.769514,1.793187,612.4,885.55,0.99,0.10229,1635587,76634,99.80278778,17.93721529,0.892903489,0.873187766,0.394574704,9123.747587
280.5,29.52,28.57,1002.56,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.254118,1.793187,612.5,885.65,1,0.1023,1612895,76577,99.87201691,17.93721529,0.89319842,0.873381501,0.39599781,9090.959358
280.1,29.76,28.54,1002.55,29.6,302.75,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.229178,1.793187,612.6,885.75,1,0.1023,1597245,76621,99.86845398,17.93721529,0.892698035,0.873255802,0.395206028,9109.172795
280.2,29.38,28.58,1002.44,29.5,302.65,-0.32,0.10098,464.2,737.35,1.71,1.8113,1671.433646,1.793187,612.2,885.35,1,0.1023,1625648,76526,99.75480652,17.93721529,0.89219788,0.873232052,0.39583791,9094.631692
279.9,29.4,28.63,1002.44,29.5,302.65,-0.31,0.10099,464.1,737.25,1.71,1.8113,1671.555998,1.793187,612.9,886.05,1,0.1023,1668047,76497,99.77228546,17.93543915,0.892358221,0.872526494,0.395564002,9100.92926
279.9,30.37,28.62,1002.5,29.4,302.55,-0.31,0.10099,464,737.15,1.71,1.8113,1671.46131,1.793187,612.6,885.75,1,0.1023,1579405,76483,99.75875854,17.93543915,0.892063373,0.872803992,0.395636409,9099.263666
279.7,30.23,28.66,1002.54,29.6,302.75,-0.32,0.10098,464.2,737.35,1.71,1.8113,1671.783026,1.793187,612.4,885.55,1.01,0.10231,1706687,76512,99.80471802,17.93721529,0.892698035,0.873235215,0.395203861,9109.222739
280.2,30.05,28.64,1002.49,29.7,302.85,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.050536,1.793187,612.8,885.95,1,0.1023,1581794,76493,99.84293365,17.93721529,0.892992898,0.872928636,0.396008679,9090.70985
279.8,30.04,28.67,1002.52,29.7,302.85,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.275801,1.793187,612.6,885.75,0.99,0.10229,1531617,76574,99.87511444,17.93721529,0.892992898,0.873263469,0.395025056,9113.345961
280.1,30.43,28.67,1002.5,29.5,302.65,-0.31,0.10099,464.2,737.35,1.71,1.8113,1671.640059,1.793187,612.3,885.45,0.98,0.10228,1597236,76585,99.78429413,17.93543915,0.892152939,0.873202919,0.395391801,9104.892895
279.9,29.5,28.63,1002.45,29.5,302.65,-0.32,0.10098,464,737.15,1.71,1.8113,1671.281386,1.793187,612.5,885.65,0.98,0.10228,1639123,76564,99.73305511,17.93721529,0.892608558,0.872769679,0.39521785,9108.900322
279.6,30.01,28.59,1002.46,29.5,302.65,-0.32,0.10098,463.9,737.05,1.71,1.8113,1671.700407,1.793187,612.8,885.95,0.97,0.10227,1603341,76752,99.79291534,17.93721529,0.892814038,0.872663363,0.393827223,9141.064378
279.7,29.85,28.64,1002.47,29.5,302.65,-0.32,0.10098,464,737.15,1.71,1.8113,1671.646521,1.793187,612.5,885.65,0.97,0.10227,1594388,76609,99.78521729,17.93721529,0.892608558,0.872964839,0.394703466,9120.771183
279.8,29.04,28.71,1002.42,29.7,302.85,-0.32,0.10098,464.1,737.25,1.71,1.8113,1671.917395,1.793187,612.7,885.85,0.96,0.10226,1645982,76535,99.82391357,17.93721529,0.893404036,0.872882364,0.395226349,9108.704432
280.7,29.17,28.68,1002.37,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.470358,1.793187,612.6,885.75,0.99,0.10229,1584208,76633,99.90290833,17.93721529,0.89319842,0.873377871,0.395990578,9091.125401
280.4,29.52,28.69,1002.41,29.7,302.85,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.142447,1.793187,612.8,885.95,0.97,0.10227,1602165,76503,99.85606384,17.93721529,0.892992898,0.872923474,0.39623954,9085.413338
280.5,29.72,28.66,1002.38,29.9,303.05,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.864386,1.793187,612.6,885.75,1,0.1023,1656469,76648,99.959198,17.93721529,0.893582624,0.873629242,0.395630993,9099.388235
279.5,29.88,28.73,1002.27,30,303.15,-0.31,0.10099,464.7,737.85,1.71,1.8113,1674.297209,1.793187,612.9,886.05,1,0.1023,1619427,76720,100.163887,17.93543915,0.893626842,0.874137871,0.393850576,9140.522361
279.9,29.57,28.82,1002.32,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1674.109648,1.793187,613,886.15,1,0.1023,1609690,76637,100.1370926,17.93721529,0.893761047,0.873916876,0.394841388,9117.585209
280,29.26,28.82,1002.3,30,303.15,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.485441,1.793187,612.5,885.65,1.01,0.10231,1604165,76568,100.0479202,17.93721529,0.892850278,0.874124807,0.395338396,9106.122857
280.5,29.28,28.77,1002.28,30,303.15,-0.32,0.10098,464.8,737.95,1.71,1.8113,1673.684432,1.793187,613.4,886.55,1,0.1023,1632453,76583,100.0763474,17.93721529,0.89346632,0.873223433,0.395966785,9091.671658
280.2,29.4,28.79,1002.25,29.8,302.95,-0.32,0.10098,464.6,737.75,1.71,1.8113,1674.45983,1.793187,612.7,885.85,0.99,0.10229,1581283,76755,100.1871185,17.93721529,0.892876865,0.874435292,0.39465692,9121.846895
280.4,29.1,28.87,1002.28,29.8,302.95,-0.31,0.10099,464.4,737.55,1.71,1.8113,1672.248244,1.793187,612.9,886.05,0.99,0.10229,1634522,76537,99.87117767,17.93543915,0.893242766,0.872914174,0.396063518,9089.451141
279.5,29.26,28.82,1002.25,29.7,302.85,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.742674,1.793187,613,886.15,1,0.1023,1613705,76570,99.94181061,17.93721529,0.89278747,0.873113711,0.394622126,9122.651163
280.1,28.95,28.84,1002.32,29.8,302.95,-0.31,0.10099,464.5,737.65,1.71,1.8113,1672.789404,1.793187,612.8,885.95,0.98,0.10228,1568748,76587,99.94848633,17.93543915,0.893037281,0.873323673,0.395381476,9105.130668
279.8,28.62,28.87,1002.31,29.9,303.05,-0.31,0.10099,464.5,737.65,1.71,1.8113,1673.796797,1.793187,612.8,885.95,0.99,0.10229,1611861,76690,100.0923996,17.93543915,0.893537614,0.873935268,0.394427548,9127.151537
279.6,28.7,28.88,1002.28,29.9,303.05,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.034804,1.793187,613,886.15,0.98,0.10228,1655915,76653,99.9835434,17.93721529,0.893377061,0.873245957,0.394335865,9129.273605
279.8,28.7,28.94,1002.29,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.311125,1.793187,612.9,886.05,0.99,0.10229,1587430,76589,100.0230179,17.93721529,0.893671856,0.873539067,0.39494769,9115.131165
280.1,28.19,28.91,1002.22,29.9,303.05,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.846014,1.793187,612.6,885.75,0.99,0.10229,1594563,76556,99.95657349,17.93721529,0.892760939,0.873598685,0.395541578,9101.445198
279,28.44,28.92,1002.18,29.8,302.95,-0.31,0.10099,465,738.15,1.71,1.8113,1672.298712,1.793187,612.8,885.95,0.99,0.10229,1622622,76492,99.87838745,17.93543915,0.892011273,0.87305489,0.394317865,9129.690323
279.8,27.17,29.03,1002.25,29.9,303.05,-0.31,0.10099,465.1,738.25,1.71,1.8113,1672.813063,1.793187,612.6,885.75,0.98,0.10228,1617376,76442,99.95186615,17.93543915,0.892305715,0.87355956,0.395707185,9097.636169
