Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
279.5,26.76,29.07,1002.21,30,303.15,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.272193,1.793187,613.1,886.25,0.99,0.10229,1579317,76563,100.0174561,17.93721529,0.892645119,0.873294268,0.394658206,9121.817174
280.2,26.39,29.1,1002.08,29.9,303.05,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.092322,1.793187,612.7,885.85,0.99,0.10229,1595261,76354,99.99176025,17.93721529,0.892145666,0.87363244,0.3967296,9074.190578
280.4,26.39,29.15,1002.06,29.9,303.05,-0.31,0.10099,465,738.15,1.71,1.8113,1673.261244,1.793187,613.2,886.35,0.98,0.10228,1598414,76591,100.015892,17.93543915,0.892510795,0.87315712,0.395784276,9095.864123
279.6,26.08,29.17,1002.15,30,303.15,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.581626,1.793187,613,886.15,0.98,0.10228,1621323,76638,100.0616608,17.93721529,0.892850278,0.873567272,0.394413046,9127.487124
280.2,26.55,29.13,1002.16,30,303.15,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.426375,1.793187,612.6,885.75,1.01,0.10231,1636897,76566,100.0394821,17.93721529,0.892645119,0.873979166,0.395631114,9099.385439
279.5,27.19,29.18,1002.2,30.1,303.25,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.56774,1.793187,613.3,886.45,1,0.1023,1643190,76578,100.0596771,17.93721529,0.893144802,0.8732658,0.394580901,9123.604293
278.6,26.27,29.24,1002.23,30.3,303.45,-0.31,0.10099,465.5,738.65,1.71,1.8113,1674.722586,1.793187,613.1,886.25,1.02,0.10232,1583623,76526,100.2246552,17.93543915,0.893483481,0.874205255,0.393577593,9146.862168
279.1,25.2,29.36,1002.18,30.6,303.75,-0.31,0.10099,465.8,738.95,1.7,1.8013,1673.303435,1.783287,613.3,886.45,1.02,0.10232,1567519,76361,100.0219193,17.83641945,0.891850112,0.874270815,0.395135907,9110.789323
279.4,25.47,29.45,1002.12,30.5,303.65,-0.32,0.10098,465.8,738.95,1.7,1.8013,1673.63893,1.783287,613,886.15,1.01,0.10231,1516002,76386,100.0698471,17.83818578,0.89139664,0.874781676,0.395431171,9103.986399
278.8,25.49,29.47,1002.17,30.4,303.55,-0.32,0.10098,465.7,738.85,1.7,1.8013,1673.530997,1.783287,613.7,886.85,1.01,0.10231,1637060,76597,100.0544281,17.83818578,0.891103079,0.873940544,0.393495053,9148.780846
279,23.26,29.55,1002.1,30.6,303.75,-0.32,0.10098,465.7,738.85,1.7,1.8013,1672.648787,1.783287,613.5,886.65,1,0.1023,1556680,76293,99.92839813,17.83818578,0.892100079,0.873623394,0.39534639,9105.93871
279.5,23.58,29.53,1002.12,30.4,303.55,-0.31,0.10099,465.7,738.85,1.7,1.8013,1673.370833,1.783287,613.4,886.55,1.02,0.10232,1591579,76400,100.0315475,17.83641945,0.891058139,0.874199379,0.395500212,9102.397138
278.5,23.99,29.59,1002.08,30.4,303.55,-0.31,0.10099,465.6,738.75,1.7,1.8013,1672.435645,1.783287,613.4,886.55,1.03,0.10233,1611543,76414,99.89794922,17.83641945,0.891262885,0.873668401,0.394012983,9136.754758
278,24.12,29.66,1002.08,30.6,303.75,-0.31,0.10099,465.7,738.85,1.7,1.8013,1673.60993,1.783287,613.8,886.95,1.02,0.10232,1604171,76231,100.0657043,17.83641945,0.892055088,0.873895743,0.394249768,9131.267266
278,23.9,29.73,1002.09,30.8,303.95,-0.31,0.10099,465.9,739.05,1.7,1.8013,1671.920386,1.783287,613.5,886.65,1.02,0.10232,1633646,76270,99.82434082,17.83641945,0.892642449,0.873233654,0.394048172,9135.938849
279.2,23.47,29.81,1002.2,30.9,304.05,-0.31,0.10099,466,739.15,1.7,1.8013,1672.64115,1.783287,613.7,886.85,1.02,0.10232,1639823,76144,99.92730713,17.83641945,0.89293613,0.873436215,0.396403969,9081.644699
278.3,22.89,29.74,1002.12,30.7,303.85,-0.31,0.10099,466,739.15,1.7,1.8013,1672.749831,1.783287,613.8,886.95,1,0.1023,1603104,76335,99.94283295,17.83641945,0.891938776,0.873349499,0.394137506,9133.868128
279.1,23.29,29.75,1002.11,30.7,303.85,-0.32,0.10098,466,739.15,1.7,1.8013,1671.890639,1.783287,613.3,886.45,1,0.1023,1626694,76162,99.82009125,17.83818578,0.891983761,0.873398901,0.396168338,9087.04622
278.2,23.09,29.92,1002.15,30.9,304.05,-0.31,0.10099,466.2,739.35,1.7,1.8013,1673.843047,1.783287,613.6,886.75,1.01,0.10231,1565700,76359,100.0990067,17.83641945,0.892525867,0.874235288,0.393872048,9140.024083
277.6,22.16,29.91,1002.13,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1671.963751,1.783287,614,887.15,1,0.1023,1584490,76109,99.83053589,17.83818578,0.892952868,0.872663649,0.394313561,9129.789986
278.5,22.55,29.97,1002.09,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.892691,1.783287,613.3,886.45,0.98,0.10228,1614789,76179,99.96324158,17.83641945,0.891617836,0.873949694,0.39522845,9108.656014
278.5,22.63,29.86,1002.18,30.7,303.85,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.60713,1.783287,613.5,886.65,0.96,0.10226,1612738,76363,99.9224472,17.83818578,0.891574124,0.87351959,0.39427613,9130.656732
279.5,22.6,29.78,1002.1,30.6,303.75,-0.31,0.10099,466.1,739.25,1.7,1.8013,1672.104048,1.783287,613.5,886.65,0.95,0.10225,1628314,76230,99.85057831,17.83641945,0.891235749,0.873203296,0.396382215,9082.143113
278.5,22.87,29.76,1002.02,30.6,303.75,-0.31,0.10099,466.2,739.35,1.71,1.8113,1673.593108,1.793187,613.2,886.35,0.98,0.10228,1603215,76475,100.0633011,17.93543915,0.893545533,0.873352141,0.3936987,9144.048474
278.7,23.47,29.59,1002.03,30.6,303.75,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.457861,1.783287,613.4,886.55,0.97,0.10227,1565825,76339,99.90112305,17.83818578,0.891076089,0.873562606,0.394683317,9121.236814
279.4,22.78,29.58,1002.01,30.6,303.75,-0.31,0.10099,466.1,739.25,1.7,1.8013,1673.538046,1.783287,613.7,886.85,0.96,0.10226,1550075,76432,100.0554352,17.83641945,0.891235749,0.873845584,0.395193184,9109.468862
278.4,22.78,29.68,1001.99,30.6,303.75,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.586195,1.783287,613,886.15,0.97,0.10227,1632476,76278,99.91945648,17.83641945,0.891031149,0.874082795,0.39457376,9123.769397
279.7,23.08,29.74,1001.99,30.5,303.65,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.510649,1.783287,613.4,886.55,0.97,0.10227,1568471,76285,100.0515213,17.83818578,0.890373927,0.87418253,0.396379863,9082.196997
278.1,23.13,29.82,1001.98,30.6,303.75,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.082091,1.783287,613.4,886.55,0.98,0.10228,1652984,76576,100.1331558,17.83818578,0.890871573,0.874538528,0.392614721,9169.294498
279,22.64,29.84,1001.93,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.29254,1.783287,613.4,886.55,0.99,0.10229,1553535,76279,100.0203629,17.83641945,0.891617836,0.874093816,0.395418951,9104.267742
278.2,23.21,29.77,1001.95,30.8,303.95,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.890204,1.783287,613.6,886.75,0.97,0.10227,1623085,76355,100.1057434,17.83818578,0.891458155,0.874183719,0.393892681,9139.545291
277.8,23.22,29.82,1001.93,30.7,303.85,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.964522,1.783287,613.4,886.55,0.99,0.10229,1636215,76327,99.97350311,17.83641945,0.89111992,0.87390069,0.393470625,9149.348812
279.2,22.63,29.89,1001.98,30.8,303.95,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.574873,1.783287,613.7,886.85,0.98,0.10228,1593793,76085,99.91783905,17.83818578,0.891662805,0.873317919,0.396711359,9074.607808
278,23.02,29.82,1001.97,30.8,303.95,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.528487,1.783287,613.3,886.45,0.98,0.10228,1625637,76438,100.0540695,17.83818578,0.891458155,0.874323941,0.393182109,9156.06259
278.5,23.25,29.78,1002.03,30.7,303.85,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.937338,1.783287,613.5,886.65,0.97,0.10227,1556917,76192,99.96961975,17.83818578,0.890960374,0.873733917,0.395161016,9110.210413
278.9,22.81,29.83,1001.92,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.092589,1.783287,613.8,886.95,1,0.1023,1602795,76273,99.9917984,17.83818578,0.89186755,0.873551449,0.395308318,9106.815705
278.3,22.66,29.76,1002,30.8,303.95,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.171843,1.783287,613.2,886.35,0.98,0.10228,1614544,76348,100.0031204,17.83818578,0.891458155,0.874225154,0.394070395,9135.423644
278,22.59,29.78,1001.97,30.8,303.95,-0.31,0.10099,466.5,739.65,1.7,1.8013,1674.672865,1.783287,613.4,886.55,0.96,0.10226,1591451,76258,100.2175522,17.83641945,0.891413196,0.874846138,0.394110179,9134.501439
276.9,22.14,29.84,1001.94,31,304.15,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.895041,1.783287,614.1,887.25,0.97,0.10227,1624629,76187,99.96357727,17.83641945,0.892204524,0.87304226,0.392916575,9162.250271
278.9,21.85,29.79,1002.09,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1671.596693,1.783287,613.4,886.55,0.99,0.10229,1639681,76069,99.77809906,17.83818578,0.891956164,0.873094544,0.396368446,9082.458587
277.4,20.85,29.92,1001.99,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1673.92668,1.783287,613.4,886.55,1,0.1023,1528031,76387,100.1109543,17.83641945,0.891617836,0.874486795,0.392595457,9169.744412
278.9,20.95,29.96,1002.03,30.7,303.85,-0.31,0.10099,466.4,739.55,1.7,1.8013,1671.842253,1.783287,613.7,886.85,1,0.1023,1610152,76135,99.81317902,17.83641945,0.89111992,0.872925565,0.396024842,9090.338831
278.8,20.92,29.97,1002.02,30.8,303.95,-0.31,0.10099,466.4,739.55,1.7,1.8013,1674.090048,1.783287,613.3,886.45,0.98,0.10228,1589088,76332,100.1342926,17.83641945,0.891617836,0.874654255,0.39486114,9117.129125
277.4,21.18,29.9,1002.01,30.8,303.95,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.80564,1.783287,613.4,886.55,0.97,0.10227,1589815,76376,99.95080566,17.83818578,0.891458155,0.873767478,0.392652,9168.423937
278.4,21.45,29.88,1002.02,30.8,303.95,-0.32,0.10098,466.6,739.75,1.7,1.8013,1672.544112,1.783287,613.9,887.05,0.97,0.10227,1612694,76055,99.91344452,17.83818578,0.891253598,0.873057685,0.395730686,9097.095905
277.3,21.54,29.97,1001.9,30.9,304.05,-0.32,0.10098,466.6,739.75,1.7,1.8013,1672.911116,1.783287,613,886.15,0.98,0.10228,1608317,76346,99.96587372,17.83818578,0.891751446,0.874293921,0.392664689,9168.12766
279.3,21.1,29.92,1002,30.9,304.05,-0.32,0.10098,466.8,739.95,1.7,1.8013,1672.865454,1.783287,613.5,886.65,0.99,0.10229,1613340,76169,99.95935059,17.83818578,0.891342292,0.873731216,0.396415794,9081.373792
278.4,21.42,30.03,1001.92,30.8,303.95,-0.32,0.10098,466.8,739.95,1.7,1.8013,1674.38426,1.783287,613.2,886.35,0.99,0.10229,1651394,76431,100.1763229,17.83818578,0.890844766,0.874958098,0.3937839,9142.070043
279.1,21.43,29.98,1001.85,30.8,303.95,-0.32,0.10098,466.6,739.75,1.7,1.8013,1672.420798,1.783287,613.4,886.55,0.99,0.10229,1586415,76214,99.89582825,17.83818578,0.891253598,0.873580397,0.395898037,9093.250448
277.7,22.02,30,1001.95,30.9,304.05,-0.31,0.10099,466.6,739.75,1.7,1.8013,1674.555266,1.783287,613.7,886.85,0.98,0.10228,1559833,76384,100.2007523,17.83641945,0.891706472,0.874483665,0.393035474,9159.478574
277.8,20.91,30.03,1002.06,31,304.15,-0.31,0.10099,466.7,739.85,1.7,1.8013,1671.667189,1.783287,613.8,886.95,0.97,0.10227,1586211,76004,99.78816986,17.83641945,0.891999749,0.87265169,0.395142788,9110.63067
278.6,19.18,30.11,1002.16,31,304.15,-0.32,0.10098,466.8,739.95,1.7,1.8013,1672.559653,1.783287,613.4,886.55,0.96,0.10226,1587537,76074,99.91566467,17.83818578,0.891840046,0.873602761,0.395916067,9092.836324
277.4,19.53,30.1,1001.91,30.8,303.95,-0.32,0.10098,466.7,739.85,1.7,1.8013,1672.934882,1.783287,613.4,886.55,0.95,0.10225,1564112,76226,99.9692688,17.83818578,0.891049135,0.873803946,0.393424674,9150.417448
278.3,19.5,30.17,1001.9,30.8,303.95,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.012671,1.783287,613.4,886.55,0.97,0.10227,1671889,76053,99.83752441,17.83641945,0.891004197,0.873300225,0.395598944,9100.125404
277.8,19.56,30.25,1001.89,30.9,304.05,-0.32,0.10098,466.7,739.85,1.7,1.8013,1673.594763,1.783287,613.6,886.75,0.97,0.10227,1561512,76313,100.0635376,17.83818578,0.891546822,0.87400987,0.39354281,9147.670626
277.6,18.35,30.28,1001.85,31,304.15,-0.32,0.10098,467,740.15,1.7,1.8013,1672.454657,1.783287,613,886.15,0.97,0.10227,1554493,76141,99.90066528,17.83818578,0.891430945,0.874005332,0.394147842,9133.628602
278.5,18.51,30.37,1001.85,31.1,304.25,-0.32,0.10098,467.1,740.25,1.7,1.8013,1673.265249,1.783287,613.7,886.85,0.96,0.10226,1637147,76013,100.0164642,17.83818578,0.891724034,0.87368498,0.396091565,9088.80754
277,18.27,30.48,1001.78,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1673.605284,1.783287,613.5,886.65,0.94,0.10224,1639826,76305,100.0650406,17.83641945,0.891474595,0.87406765,0.392450638,9173.128159
279.5,18.19,30.39,1001.75,31.1,304.25,-0.32,0.10098,467.3,740.45,1.7,1.8013,1672.320288,1.783287,613.3,886.45,0.97,0.10227,1612677,75962,99.88146973,17.83818578,0.891315174,0.873592702,0.397780683,9050.213238
277.2,18.2,30.49,1001.73,31,304.15,-0.32,0.10098,467.3,740.45,1.7,1.8013,1674.449042,1.783287,613.2,886.35,0.97,0.10227,1612343,76416,100.1855774,17.83818578,0.890817996,0.874956478,0.39216352,9179.844156
278.7,18.58,30.54,1001.64,31.2,304.35,-0.31,0.10099,467.2,740.35,1.7,1.8013,1672.078307,1.783287,614.2,887.35,0.99,0.10229,1556939,75916,99.84690094,17.83641945,0.891972136,0.87248907,0.396882472,9070.695371
277.3,18.63,30.56,1001.71,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1674.466239,1.783287,613.2,886.35,0.99,0.10229,1645805,76353,100.1880341,17.83641945,0.891474595,0.875006278,0.39262869,9168.968265
277.7,17.96,30.58,1001.67,31.1,304.25,-0.32,0.10098,467.1,740.25,1.7,1.8013,1672.335616,1.783287,614,887.15,0.99,0.10229,1635265,76051,99.88365936,17.83818578,0.891724034,0.872863201,0.394756435,9119.547353
278.2,18.6,30.6,1001.67,31,304.15,-0.31,0.10099,467,740.15,1.7,1.8013,1673.060011,1.783287,613.7,886.85,1,0.1023,1626685,76052,99.98714447,17.83641945,0.891385987,0.873643379,0.395461995,9103.276779
278.3,17.82,30.65,1001.69,31,304.15,-0.31,0.10099,467,740.15,1.7,1.8013,1672.797415,1.783287,613.7,886.85,0.98,0.10228,1642251,76153,99.94963074,17.83641945,0.891385987,0.873449055,0.395079465,9112.090909
279.2,17.79,30.75,1001.68,31.1,304.25,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.067862,1.783287,613.7,886.85,0.98,0.10228,1633820,76060,99.98826599,17.83641945,0.891270222,0.873608372,0.396841754,9071.626074
278.2,18.26,30.92,1001.66,30.9,304.05,-0.32,0.10098,467,740.15,1.7,1.8013,1673.213286,1.783287,613.8,886.95,1,0.1023,1595060,76191,100.0090408,17.83818578,0.890933513,0.873622542,0.394740529,9119.914809
278.3,17.81,31.25,1001.72,31,304.15,-0.31,0.10099,466.9,740.05,1.7,1.8013,1672.186987,1.783287,613.5,886.65,0.99,0.10229,1644383,76146,99.86242676,17.83641945,0.891590481,0.873331426,0.395115784,9111.253324
277.5,17.18,31.56,1001.71,31.2,304.35,-0.32,0.10098,467.1,740.25,1.7,1.8013,1673.695914,1.783287,613.9,887.05,1,0.1023,1589800,76142,100.0779877,17.83818578,0.892221761,0.873795642,0.394000683,9137.04
276.9,17.55,31.83,1001.62,31.2,304.35,-0.32,0.10098,467.1,740.25,1.7,1.8013,1671.359251,1.783287,613.8,886.95,0.98,0.10228,1601910,75952,99.74417877,17.83818578,0.892221761,0.872489754,0.394132283,9133.989166
277.4,17.56,32.12,1001.58,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.849936,1.783287,613.7,886.85,0.98,0.10228,1657150,75962,100.0999908,17.83641945,0.892265211,0.874068793,0.394791991,9118.726027
277.3,17.32,32.22,1001.57,31.3,304.45,-0.31,0.10099,467.2,740.35,1.7,1.8013,1671.729994,1.783287,614.3,887.45,0.99,0.10229,1591000,75979,99.79714203,17.83641945,0.892469906,0.872172303,0.394561371,9124.055896
277.8,17.44,32.41,1001.62,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.177184,1.783287,613.5,886.65,0.99,0.10229,1631357,76007,100.0038834,17.83641945,0.892265211,0.873914796,0.395127191,9110.990281
276.6,17.05,32.8,1001.67,31.3,304.45,-0.32,0.10098,467.3,740.45,1.7,1.8013,1672.740912,1.783287,614.1,887.25,0.99,0.10229,1605612,76163,99.94155884,17.83818578,0.892310212,0.872991016,0.39261456,9169.298265
277.6,16.9,33.07,1001.62,31.4,304.55,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.078627,1.783287,614.2,887.35,1.01,0.10231,1565806,75913,99.84694672,17.83641945,0.892558285,0.872528837,0.39533164,9106.278458
276.7,16.44,33.16,1001.62,31.5,304.65,-0.31,0.10099,467.5,740.65,1.7,1.8013,1673.690786,1.783287,613.9,887.05,1.01,0.10231,1627026,76152,100.0772552,17.83641945,0.89285136,0.873812442,0.392813236,9164.660643
277.2,16.46,33.23,1001.65,31.3,304.45,-0.32,0.10098,467.3,740.45,1.7,1.8013,1671.557227,1.783287,614,887.15,1,0.1023,1593069,75937,99.77246094,17.83818578,0.892310212,0.872423742,0.394637233,9122.301948
278.5,16.47,33.35,1001.6,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.614844,1.783287,614.1,887.25,0.99,0.10229,1537318,76038,100.0664063,17.83641945,0.892265211,0.873505933,0.395961337,9091.796768
276.8,16.29,33.35,1001.63,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.52886,1.783287,613.8,886.95,0.99,0.10229,1609415,76247,100.0541229,17.83641945,0.892265211,0.873788557,0.392465596,9172.77854
278,15.84,33.31,1001.6,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1671.848181,1.783287,614.1,887.25,0.97,0.10227,1588561,75923,99.81402588,17.83641945,0.89206061,0.872424888,0.395849137,9094.373741
277.7,16.09,33.31,1001.62,31.2,304.35,-0.32,0.10098,467.2,740.35,1.7,1.8013,1673.671721,1.783287,613.9,887.05,0.98,0.10228,1606142,76283,100.0745316,17.83818578,0.892017123,0.873741762,0.393555859,9147.367303
278.1,16.47,33.13,1001.68,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1672.244131,1.783287,613.8,886.95,0.96,0.10226,1596600,76122,99.87059021,17.83641945,0.891474595,0.872972185,0.394956318,9114.932039
277.7,16.55,33.02,1001.62,31.1,304.25,-0.31,0.10099,467.1,740.25,1.7,1.8013,1673.889029,1.783287,613.9,887.05,0.94,0.10224,1601989,76266,100.1055756,17.83641945,0.891679062,0.873790383,0.393643585,9145.328772
278,16.58,32.87,1001.64,31.1,304.25,-0.32,0.10098,467.1,740.25,1.7,1.8013,1672.051764,1.783287,613.8,886.95,0.95,0.10225,1640469,76152,99.84310913,17.83818578,0.891724034,0.872838948,0.394658762,9121.804317
278.7,16.6,32.87,1001.55,31,304.15,-0.32,0.10098,467.2,740.35,1.7,1.8013,1674.157286,1.783287,613.6,886.75,0.95,0.10225,1681191,76230,100.143898,17.83818578,0.891022219,0.874301159,0.395247668,9108.213132
276.9,16.53,32.92,1001.49,30.9,304.05,-0.31,0.10099,467,740.15,1.7,1.8013,1673.950178,1.783287,613.9,887.05,0.94,0.10224,1608700,76301,100.1143112,17.83641945,0.890888581,0.873826368,0.392329526,9175.959913
279.2,16.46,33.13,1001.49,30.9,304.05,-0.31,0.10099,466.8,739.95,1.7,1.8013,1671.423392,1.783287,613.7,886.85,0.96,0.10226,1692758,76022,99.75334167,17.83641945,0.891297339,0.872599247,0.397040117,9067.09384
277.4,16.41,33.39,1001.52,30.9,304.05,-0.31,0.10099,467,740.15,1.7,1.8013,1674.65177,1.783287,613.6,886.75,0.96,0.10226,1639727,76490,100.2145386,17.83641945,0.890888581,0.874611731,0.392066796,9182.108868
276.9,16.34,33.67,1001.52,31.1,304.25,-0.32,0.10098,467.2,740.35,1.7,1.8013,1672.796507,1.783287,614.4,887.55,0.99,0.10229,1586115,76154,99.94950104,17.83818578,0.891519557,0.872690381,0.393086839,9158.28169
277.5,16.32,33.69,1001.58,31.3,304.45,-0.32,0.10098,467.2,740.35,1.7,1.8013,1672.922385,1.783287,614.1,887.25,1.04,0.10234,1635170,76031,99.96748352,17.83818578,0.892514918,0.873196994,0.394575897,9123.72
277.9,16.33,33.68,1001.47,31.2,304.35,-0.31,0.10099,467.1,740.25,1.7,1.8013,1672.599066,1.783287,614,887.15,1.05,0.10235,1586156,76136,99.92129517,17.83641945,0.892176764,0.873137341,0.394599706,9123.169485
278.1,16.23,33.72,1001.53,30.9,304.05,-0.31,0.10099,467,740.15,1.7,1.8013,1673.060118,1.783287,613.6,886.75,1.02,0.10232,1615264,76166,99.98715973,17.83641945,0.890888581,0.873794196,0.394728158,9120.200647
277.9,16.14,33.86,1001.52,30.9,304.05,-0.31,0.10099,466.8,739.95,1.7,1.8013,1672.977446,1.783287,614.1,887.25,1,0.1023,1569277,76417,99.97534943,17.83641945,0.891297339,0.873150238,0.393148687,9156.84095
278.6,16.31,33.83,1001.51,30.9,304.05,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.108641,1.783287,613.8,886.95,0.98,0.10228,1679812,76171,99.85123444,17.83641945,0.891501859,0.872931894,0.395411888,9104.430366
277.9,16.07,33.8,1001.53,31,304.15,-0.31,0.10099,466.9,740.05,1.7,1.8013,1674.354033,1.783287,613.9,887.05,0.96,0.10226,1618856,76364,100.1720047,17.83641945,0.891590481,0.874103619,0.39342155,9150.490104
278.8,16.38,33.82,1001.48,31,304.15,-0.31,0.10099,466.8,739.95,1.7,1.8013,1671.786177,1.783287,613.8,886.95,0.96,0.10226,1598463,76125,99.80516815,17.83641945,0.891795068,0.872702095,0.395934851,9092.40495
277.2,16.37,33.82,1001.51,31.1,304.25,-0.31,0.10099,467,740.15,1.7,1.8013,1674.551261,1.783287,613.5,886.65,0.95,0.10225,1586409,76182,100.2001801,17.83641945,0.891883622,0.874643819,0.393368087,9151.733766
276.3,16.38,33.81,1001.52,31.2,304.35,-0.31,0.10099,467,740.15,1.7,1.8013,1672.540427,1.783287,614.2,887.35,0.95,0.10225,1608513,76170,99.91291809,17.83641945,0.892381486,0.872682475,0.392152688,9180.09772
277.6,16.38,33.83,1001.44,31.4,304.55,-0.31,0.10099,467.1,740.25,1.7,1.8013,1671.732344,1.783287,614.1,887.25,0.94,0.10224,1592832,75891,99.79747772,17.83641945,0.893172854,0.872297159,0.395446243,9103.639409
276.7,16.38,33.82,1001.49,31.4,304.55,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.260176,1.783287,613.9,887.05,0.95,0.10225,1580383,76193,100.0157394,17.83641945,0.892763047,0.873439982,0.39260186,9169.594868
278.3,16.38,33.81,1001.45,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1671.811331,1.783287,613.9,887.05,0.97,0.10227,1573749,75934,99.8087616,17.83641945,0.89206061,0.872625535,0.396218907,9085.886453
278.2,15.36,34.86,1001.43,31.2,304.35,-0.31,0.10099,467.3,740.45,1.7,1.8013,1675.185774,1.783287,613.8,886.95,0.94,0.10224,1592206,76361,100.2908249,17.83641945,0.891767602,0.874663885,0.393861731,9140.26348
277.2,15.09,35.09,1001.47,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1672.555968,1.783287,613.5,886.65,0.96,0.10226,1624512,76124,99.91513824,17.83641945,0.891474595,0.873489446,0.393667799,9144.766234
277.4,14.96,35.58,1001.43,31.2,304.35,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.893569,1.783287,614.1,887.25,0.96,0.10226,1625286,75878,100.1062241,17.83641945,0.891767602,0.873610591,0.395229041,9108.642394
276.3,15.04,35.58,1001.44,31.3,304.45,-0.31,0.10099,467.2,740.35,1.7,1.8013,1673.095847,1.783287,614,887.15,0.96,0.10226,1593121,76257,99.99226379,17.83641945,0.892469906,0.873251895,0.39170529,9190.583062
278,14.95,35.81,1001.47,31.5,304.65,-0.31,0.10099,467.4,740.55,1.69,1.7913,1671.643691,1.773387,614.1,887.25,0.97,0.10227,1603589,75844,99.78481293,17.73739974,0.890526078,0.873433085,0.396261458,9084.910791
276,15.1,35.89,1001.47,31.6,304.75,-0.31,0.10099,467.5,740.65,1.7,1.8013,1674.191092,1.783287,614,887.15,0.95,0.10225,1594511,76210,100.1487274,17.83641945,0.893349331,0.873876908,0.391521294,9194.902174
276.5,15.47,35.85,1001.39,31.6,304.75,-0.31,0.10099,467.5,740.65,1.7,1.8013,1671.669485,1.783287,614,887.15,0.95,0.10225,1606932,75873,99.78849792,17.83641945,0.893349331,0.872391052,0.393972716,9137.688608
277.8,15.07,35.89,1001.44,31.7,304.85,-0.31,0.10099,467.8,740.95,1.7,1.8013,1673.706435,1.783287,614.1,887.25,0.97,0.10227,1629015,75989,100.0794907,17.83641945,0.893232639,0.873520237,0.395220788,9108.832613
276.3,14.66,36.08,1001.43,31.7,304.85,-0.31,0.10099,467.9,741.05,1.7,1.8013,1674.070501,1.783287,613.7,886.85,0.96,0.10226,1606879,76086,100.1315002,17.83641945,0.893027863,0.874158906,0.39258563,9169.973941
278.8,14.62,36.19,1001.43,31.6,304.75,-0.32,0.10098,467.7,740.85,1.7,1.8013,1671.860625,1.783287,614.2,887.35,0.96,0.10226,1570627,75820,99.81580353,17.83818578,0.892984667,0.87230125,0.397527572,9055.97561
276.3,14.71,35.89,1001.43,31.7,304.85,-0.31,0.10099,467.8,740.95,1.7,1.8013,1675.701193,1.783287,613.8,886.95,0.98,0.10228,1629992,76301,100.3644562,17.83641945,0.893232639,0.875046009,0.391479407,9195.885993
278.4,13.9,35.63,1001.45,31.6,304.75,-0.31,0.10099,467.8,740.95,1.7,1.8013,1671.837927,1.783287,614.3,887.45,0.98,0.10228,1582240,75817,99.81256104,17.83641945,0.892734923,0.872216233,0.396972939,9068.628233
277.7,14.05,35.47,1001.44,31.5,304.65,-0.31,0.10099,467.8,740.95,1.7,1.8013,1674.37876,1.783287,613.9,887.05,0.96,0.10226,1650201,75987,100.1755371,17.83641945,0.892237435,0.874118163,0.395088918,9111.872884
277.4,13.93,35.3,1001.42,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.43257,1.783287,613.9,887.05,0.94,0.10224,1596284,76138,100.0403671,17.83641945,0.891651689,0.873521686,0.393879393,9139.853641
278.5,14.27,35.1,1001.38,31.1,304.25,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.37834,1.783287,613.9,887.05,0.95,0.10225,1593227,76030,99.88976288,17.83641945,0.890861757,0.872920351,0.396003,9090.840215
276.5,14.57,35.06,1001.4,31.1,304.25,-0.31,0.10099,467.5,740.65,1.7,1.8013,1675.306204,1.783287,613.6,886.75,0.95,0.10225,1603444,76442,100.3080292,17.83641945,0.890861757,0.874976399,0.39104016,9206.215552
277.9,14.58,35.2,1001.39,31.3,304.45,-0.32,0.10098,467.4,740.55,1.7,1.8013,1671.844229,1.783287,614.1,887.25,0.96,0.10226,1578856,75912,99.8134613,17.83818578,0.892105601,0.872402766,0.395764085,9096.328176
277.8,14.09,35.42,1001.45,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1674.061422,1.783287,613.9,887.05,0.94,0.10224,1612287,76203,100.1302032,17.83641945,0.891856102,0.873891825,0.394110894,9134.484881
276.4,13.93,35.43,1001.43,31.4,304.55,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.652121,1.783287,613.5,886.65,0.94,0.10224,1628155,76109,100.0717316,17.83818578,0.892194038,0.87409521,0.392609035,9169.427279
278.1,14.19,35.21,1001.36,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.508223,1.783287,614.3,887.45,0.95,0.10225,1564000,75759,99.90831757,17.83641945,0.892149043,0.87255234,0.396848755,9071.466019
275.5,14.26,35.3,1001.38,31.6,304.75,-0.31,0.10099,467.7,740.85,1.7,1.8013,1673.466056,1.783287,614.1,887.25,0.96,0.10226,1591501,76107,100.0451508,17.83641945,0.892939632,0.87335887,0.391340925,9199.140109
277.7,14.47,35.28,1001.36,31.6,304.75,-0.31,0.10099,467.8,740.95,1.69,1.7913,1671.821318,1.773387,614,887.15,0.96,0.10226,1557865,75789,99.81018829,17.73739974,0.890205721,0.87362952,0.396121094,9088.129996
276.6,14.36,35.07,1001.37,31.5,304.65,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.832472,1.783287,614,887.15,0.93,0.10223,1609303,76259,100.097496,17.83641945,0.892646624,0.873626223,0.39212031,9180.855748
278.3,14.94,34.81,1001.38,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1671.5035,1.783287,613.9,887.05,0.93,0.10223,1585130,75828,99.76478577,17.83641945,0.891856102,0.872364715,0.396772782,9073.203018
276.9,14.94,34.77,1001.44,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1675.072607,1.783287,613.7,886.85,0.95,0.10225,1590167,76374,100.2746582,17.83641945,0.891651689,0.87472821,0.391954528,9184.738895
277.4,14.57,34.97,1001.38,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.912825,1.783287,614.3,887.45,0.95,0.10225,1643874,75998,99.96611786,17.83641945,0.892149043,0.872790895,0.394604979,9123.047585
277.2,14.4,34.98,1001.44,31.5,304.65,-0.31,0.10099,467.8,740.95,1.7,1.8013,1673.950392,1.783287,614,887.15,0.96,0.10226,1624255,75972,100.1143417,17.83641945,0.892237435,0.87375509,0.394455425,9126.506494
277.4,14.72,34.66,1001.47,31.5,304.65,-0.31,0.10099,467.8,740.95,1.7,1.8013,1672.771941,1.783287,613.6,886.75,0.94,0.10224,1502656,75986,99.94599152,17.83641945,0.892237435,0.873465918,0.394667296,9121.607066
278.3,14.91,34.43,1001.4,31.4,304.55,-0.32,0.10098,467.8,740.95,1.7,1.8013,1673.44464,1.783287,614.2,887.35,0.92,0.10222,1561171,76044,100.0420914,17.83818578,0.89178515,0.87315593,0.395645764,9099.048509
276.7,15.09,34.42,1001.35,31.4,304.55,-0.32,0.10098,467.7,740.85,1.7,1.8013,1674.037123,1.783287,614,887.15,0.91,0.10221,1653091,76220,100.1267319,17.83818578,0.891989547,0.873707014,0.392462786,9172.844236
278.6,15.29,34.14,1001.33,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1671.47386,1.783287,614.2,887.35,0.94,0.10224,1703656,75922,99.76055145,17.83641945,0.89206061,0.872033381,0.396708713,9074.668342
277.1,15.6,34.32,1001.38,31.2,304.35,-0.31,0.10099,467.6,740.75,1.7,1.8013,1675.176428,1.783287,613.5,886.65,0.96,0.10226,1649739,76330,100.2894897,17.83641945,0.891154563,0.875030992,0.392463733,9172.822086
276.7,15.39,34.74,1001.44,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.566542,1.783287,614.4,887.55,0.94,0.10224,1565233,76037,99.91664886,17.83641945,0.891856102,0.872455798,0.393407335,9150.820744
277.2,14.69,35.09,1001.37,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.613562,1.783287,613.9,887.05,0.95,0.10225,1587872,76013,100.0662231,17.83641945,0.892149043,0.873648065,0.394242663,9131.431818
277.1,14.55,35.21,1001.39,31.5,304.65,-0.32,0.10098,467.7,740.85,1.7,1.8013,1672.959235,1.783287,614.2,887.35,0.94,0.10224,1588185,76088,99.9727478,17.83818578,0.892486993,0.872909562,0.393711975,9143.740166
277.3,15.18,34.99,1001.31,31.4,304.55,-0.31,0.10099,467.8,740.95,1.7,1.8013,1673.223273,1.783287,613.9,887.05,0.94,0.10224,1584805,76023,100.0104675,17.83641945,0.891740175,0.873398433,0.394333009,9129.339704
277.7,14.81,34.85,1001.32,31.5,304.65,-0.31,0.10099,467.7,740.85,1.7,1.8013,1673.450675,1.783287,614.1,887.25,0.94,0.10224,1634779,76147,100.0429535,17.83641945,0.892441983,0.873310186,0.394258758,9131.059057
277.7,14.74,34.55,1001.3,31.4,304.55,-0.31,0.10099,467.7,740.85,1.7,1.8013,1673.510596,1.783287,613.9,887.05,0.95,0.10225,1593205,76113,100.0515137,17.83641945,0.891944562,0.873587445,0.394434875,9126.981995
278.1,14.99,34.46,1001.24,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.91667,1.783287,614.1,887.25,0.97,0.10227,1604173,76036,99.96666718,17.83641945,0.891856102,0.873055007,0.395403031,9104.634304
276.1,15.08,34.49,1001.23,31.3,304.45,-0.32,0.10098,467.5,740.65,1.7,1.8013,1674.38346,1.783287,613.8,886.95,0.96,0.10226,1616631,76307,100.1762085,17.83818578,0.891901083,0.87423195,0.391165275,9203.270916
278.4,14.87,34.56,1001.24,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1671.396849,1.783287,614.4,887.55,0.96,0.10226,1602257,75773,99.74954987,17.83641945,0.892149043,0.871805034,0.397203454,9063.365302
276.3,15.03,34.7,1001.34,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1674.015334,1.783287,613.5,886.65,0.96,0.10226,1643569,76310,100.1236191,17.83641945,0.891856102,0.874348547,0.391433236,9196.970684
277.7,15.2,34.98,1001.3,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.443655,1.783287,614.4,887.55,0.96,0.10226,1621095,75974,99.89909363,17.83641945,0.892149043,0.872422902,0.395156522,9110.314008
276.3,15.34,34.98,1001.41,31.5,304.65,-0.31,0.10099,467.7,740.85,1.7,1.8013,1674.084814,1.783287,614,887.15,0.95,0.10225,1666111,76195,100.1335449,17.83641945,0.892441983,0.873814374,0.392024021,9183.110749
277.5,15.26,34.5,1001.35,31.5,304.65,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.048186,1.783287,614.2,887.35,0.94,0.10224,1618754,75945,99.84259796,17.83641945,0.892646624,0.872372344,0.395022714,9113.4
277.3,15.43,34.47,1001.3,31.5,304.65,-0.32,0.10098,467.7,740.85,1.7,1.8013,1674.405623,1.783287,614,887.15,0.92,0.10222,1581501,76044,100.1793747,17.83818578,0.892486993,0.873943628,0.394224112,9131.861522
276.3,15.51,34.59,1001.33,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.626624,1.783287,613.7,886.85,0.91,0.10221,1603831,76101,99.92523193,17.83641945,0.892149043,0.873209733,0.392508249,9171.781759
277.9,15.66,34.45,1001.25,31.5,304.65,-0.32,0.10098,467.6,740.75,1.7,1.8013,1672.530173,1.783287,614.4,887.55,0.94,0.10224,1586099,75823,99.91145325,17.83818578,0.892691645,0.872434348,0.396228628,9085.663548
277.1,15.69,34.6,1001.34,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.334357,1.783287,613.6,886.75,0.94,0.10224,1639596,76261,100.0263367,17.83641945,0.892149043,0.873797116,0.39281883,9164.530134
277.7,15.52,34.73,1001.31,31.5,304.65,-0.32,0.10098,467.8,740.95,1.7,1.8013,1673.400793,1.783287,614,887.15,0.92,0.10222,1642257,76003,100.0358276,17.83818578,0.892282435,0.873352261,0.395005745,9113.791502
277.1,15.24,34.77,1001.3,31.5,304.65,-0.32,0.10098,467.6,740.75,1.7,1.8013,1672.659094,1.783287,614.2,887.35,0.92,0.10222,1562097,76043,99.92987061,17.83818578,0.892691645,0.872693042,0.393944962,9138.332371
277.2,15.44,34.64,1001.36,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.818243,1.783287,613.7,886.85,0.93,0.10223,1573592,76064,99.9526062,17.83641945,0.892149043,0.873362256,0.393978328,9137.558442
277.9,15.17,34.51,1001.28,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.89453,1.783287,613.9,887.05,0.93,0.10223,1650994,76126,100.1063614,17.83641945,0.891651689,0.873773796,0.394651541,9121.971213
277.3,15.35,34.47,1001.28,31.3,304.45,-0.32,0.10098,467.7,740.85,1.7,1.8013,1672.841315,1.783287,613.7,886.85,0.93,0.10223,1628912,76141,99.9559021,17.83818578,0.891492329,0.873375847,0.393721889,9143.509917
278,15.58,34.66,1001.23,31.3,304.45,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.718023,1.783287,613.9,887.05,0.96,0.10226,1572015,76038,100.0811462,17.83818578,0.89169666,0.873729379,0.395250454,9108.148921
277.2,15.56,34.88,1001.25,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.577704,1.783287,613.9,887.05,0.95,0.10225,1651115,76219,99.91824341,17.83641945,0.89206061,0.873037876,0.393177129,9156.178571
277.8,15.78,34.85,1001.24,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.497885,1.783287,613.8,886.95,0.96,0.10226,1608860,76138,100.0496979,17.83641945,0.892149043,0.873710861,0.394447351,9126.693305
277.8,15.62,34.94,1001.27,31.5,304.65,-0.31,0.10099,467.7,740.85,1.7,1.8013,1674.122786,1.783287,614.1,887.25,0.95,0.10225,1572840,76173,100.1389694,17.83641945,0.892441983,0.87372568,0.39426611,9130.888769
275.9,15.84,34.76,1001.25,31.5,304.65,-0.31,0.10099,467.7,740.85,1.7,1.8013,1673.350699,1.783287,614,887.15,0.93,0.10223,1552679,76177,100.0286713,17.83641945,0.892441983,0.873342575,0.391548985,9194.251903
277.6,15.89,34.76,1001.24,31.5,304.65,-0.31,0.10099,467.7,740.85,1.7,1.8013,1672.830527,1.783287,613.9,887.05,0.94,0.10224,1583421,75871,99.95436096,17.83641945,0.892441983,0.873167065,0.395550485,9101.240274
276.5,15.94,34.67,1001.25,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.673834,1.783287,613.7,886.85,0.94,0.10224,1594376,76214,99.93197632,17.83641945,0.892149043,0.87329699,0.392209986,9178.7566
278.3,16.04,34.78,1001.26,31.3,304.45,-0.32,0.10098,467.6,740.75,1.7,1.8013,1672.425978,1.783287,614,887.15,0.95,0.10225,1652176,75987,99.8965683,17.83818578,0.89169666,0.872837285,0.395942549,9092.228171
277,16.03,34.72,1001.3,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1674.710035,1.783287,613.7,886.85,0.96,0.10226,1600733,76399,100.2228622,17.83641945,0.892149043,0.874534976,0.391967774,9184.42852
277.8,16.14,34.56,1001.32,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1672.45439,1.783287,614.1,887.25,0.94,0.10224,1647650,76020,99.90062714,17.83641945,0.892149043,0.872723089,0.395059622,9112.548596
276.9,15.87,34.71,1001.34,31.4,304.55,-0.31,0.10099,467.5,740.65,1.7,1.8013,1673.961073,1.783287,614,887.15,0.96,0.10226,1598738,76263,100.1158676,17.83641945,0.892353617,0.873761377,0.392525014,9171.390033
277.6,15.96,34.66,1001.37,31.4,304.55,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.355589,1.783287,613.7,886.85,0.96,0.10226,1623660,76094,99.88651276,17.83641945,0.892353617,0.873149055,0.39439129,9127.990634
277.6,15.71,34.89,1001.31,31.4,304.55,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.806303,1.783287,613.6,886.75,0.95,0.10225,1619851,76155,100.0937576,17.83818578,0.892194038,0.874094696,0.394075383,9135.307997
277.8,15.8,34.9,1001.29,31.3,304.45,-0.32,0.10098,467.5,740.65,1.7,1.8013,1673.624617,1.783287,613.9,887.05,0.95,0.10225,1538606,76192,100.0678024,17.83818578,0.891901083,0.873654573,0.394167792,9133.166307
277.5,15.64,34.99,1001.32,31.3,304.45,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.262953,1.783287,613.9,887.05,0.95,0.10225,1613403,76117,100.0161362,17.83818578,0.89169666,0.873441618,0.394130089,9134.04
278.5,15.4,34.96,1001.3,31.3,304.45,-0.32,0.10098,467.4,740.55,1.7,1.8013,1672.91918,1.783287,613.9,887.05,0.95,0.10225,1621942,76170,99.96702576,17.83818578,0.892105601,0.873239112,0.395275149,9107.579892
276.9,15.63,34.85,1001.25,31.2,304.35,-0.31,0.10099,467.5,740.65,1.7,1.8013,1673.590331,1.783287,612.9,886.05,0.95,0.10225,1614123,76245,100.0629044,17.83641945,0.891358816,0.87474512,0.392617682,9169.225352
278.5,15.56,35.14,1001.24,31.2,304.35,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.800215,1.783287,614.2,887.35,0.96,0.10226,1626551,75963,100.0928879,17.83641945,0.891563162,0.873444574,0.396352278,9082.829084
276.9,15.67,35.31,1001.26,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.854208,1.783287,613.4,886.55,0.95,0.10225,1636081,76316,100.1006012,17.83641945,0.892265211,0.874344992,0.392252413,9177.763814
277.7,15.82,35.33,1001.22,31.4,304.55,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.40296,1.783287,613.7,886.85,0.94,0.10224,1621631,75929,99.89328003,17.83641945,0.892353617,0.87313736,0.395390715,9104.917897
276.9,15.92,35.27,1001.21,31.4,304.55,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.302847,1.783287,614.1,887.25,0.96,0.10226,1597644,76159,100.0218353,17.83641945,0.892558285,0.873262739,0.393061032,9158.88299
277.6,15.75,35.47,1001.23,31.4,304.55,-0.32,0.10098,467.5,740.65,1.7,1.8013,1673.422743,1.783287,613.7,886.85,0.97,0.10227,1604944,76109,100.0389633,17.83818578,0.892398623,0.873797529,0.394313561,9129.789986
277.5,15.82,35.39,1001.21,31.4,304.55,-0.32,0.10098,467.4,740.55,1.7,1.8013,1673.873969,1.783287,614.1,887.25,0.97,0.10227,1589466,76221,100.1034241,17.83818578,0.892603302,0.873618871,0.393592317,9146.52
276.3,15.49,35.4,1001.26,31.5,304.65,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.392248,1.783287,613.8,886.95,0.94,0.10224,1623719,76190,100.0346069,17.83818578,0.892691645,0.873609027,0.392049748,9182.508143
278.1,15.6,35.39,1001.2,31.5,304.65,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.520186,1.783287,614,887.15,0.93,0.10223,1667031,75818,99.91002655,17.83641945,0.89285136,0.872853221,0.396539936,9078.530744
276.2,15.65,35.39,1001.25,31.4,304.55,-0.31,0.10099,467.5,740.65,1.7,1.8013,1673.677702,1.783287,613.6,886.75,0.94,0.10224,1612559,76265,100.075386,17.83641945,0.892353617,0.873999197,0.391522448,9194.875091
277.7,15.54,35.42,1001.27,31.4,304.55,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.322264,1.783287,614.1,887.25,0.93,0.10223,1630160,75924,99.88175201,17.83641945,0.892558285,0.872625378,0.395416754,9104.318329
277,15.32,35.53,1001.23,31.4,304.55,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.454359,1.783287,614,887.15,0.92,0.10222,1613962,76235,100.0434799,17.83641945,0.892763047,0.873383803,0.392810992,9164.712996
278,15.38,35.46,1001.22,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.598639,1.783287,613.6,886.75,0.92,0.10222,1601613,76066,99.92123413,17.83641945,0.89206061,0.873324188,0.395104962,9111.502878
277.4,15.75,35.01,1001.24,31.3,304.45,-0.32,0.10098,467.4,740.55,1.7,1.8013,1674.21176,1.783287,613.8,886.95,0.93,0.10223,1639214,76285,100.15168,17.83818578,0.892105601,0.87407147,0.393120393,9157.5
277.5,15.99,35.15,1001.28,31.3,304.45,-0.32,0.10098,467.3,740.45,1.7,1.8013,1672.377966,1.783287,613.9,887.05,0.92,0.10222,1617037,76088,99.88970947,17.83818578,0.892310212,0.872860718,0.394280307,9130.56
277.4,15.93,35.26,1001.26,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1674.077872,1.783287,613.6,886.75,0.93,0.10223,1582692,76173,100.1325531,17.83641945,0.89206061,0.874214784,0.393698413,9144.055155
277.1,15.51,35.18,1001.23,31.4,304.55,-0.32,0.10098,467.3,740.45,1.7,1.8013,1673.152777,1.783287,613.9,887.05,0.93,0.10223,1647213,76208,100.0003967,17.83818578,0.892808074,0.873337097,0.393092021,9158.160953
278.4,15.67,35.32,1001.25,31.3,304.45,-0.32,0.10098,467.4,740.55,1.7,1.8013,1671.834456,1.783287,613.5,886.65,0.94,0.10224,1594843,75981,99.81206512,17.83818578,0.892105601,0.87302454,0.396116099,9088.244612
278,15.63,35.53,1001.22,31.2,304.35,-0.32,0.10098,467.4,740.55,1.7,1.8013,1675.148977,1.783287,613.7,886.85,0.97,0.10227,1617671,76401,100.2855682,17.83818578,0.891608129,0.874812768,0.393372522,9151.630576
277.3,15.82,35.69,1001.23,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.125059,1.783287,613.8,886.95,0.95,0.10225,1584722,76197,99.99643707,17.83641945,0.89206061,0.873471503,0.393432529,9150.234764
276.8,15.55,35.77,1001.24,31.4,304.55,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.787558,1.783287,613.7,886.85,0.94,0.10224,1580945,76096,100.0910797,17.83641945,0.892558285,0.873952779,0.39324438,9154.612717
276.2,15.18,35.61,1001.28,31.5,304.65,-0.31,0.10099,467.5,740.65,1.7,1.8013,1673.196624,1.783287,614,887.15,0.92,0.10222,1592861,76125,100.0066605,17.83641945,0.89285136,0.873232015,0.392242489,9177.996017
278.2,15.6,35.4,1001.24,31.5,304.65,-0.31,0.10099,467.5,740.65,1.7,1.8013,1671.951735,1.783287,614,887.15,0.92,0.10222,1601638,75839,99.82881927,17.83641945,0.89285136,0.872498202,0.396572683,9077.781093
277,15.55,35.13,1001.28,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1674.101958,1.783287,613.4,886.55,0.96,0.10226,1649933,76313,100.135994,17.83641945,0.891651689,0.874510536,0.392409497,9174.089892
277.5,15.48,35.02,1001.29,31.4,304.55,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.274702,1.783287,614.1,887.25,0.93,0.10223,1631005,76030,100.0178146,17.83818578,0.892194038,0.873186728,0.394581086,9123.6
276.8,15.07,35.06,1001.25,31.4,304.55,-0.32,0.10098,467.5,740.65,1.7,1.8013,1673.95381,1.783287,613.8,886.95,0.95,0.10225,1627037,76278,100.11483,17.83818578,0.892398623,0.873959378,0.392306095,9176.507948
278.5,14.86,34.89,1001.29,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.503256,1.783287,613.7,886.85,0.94,0.10224,1614035,76070,99.90760803,17.83641945,0.891856102,0.873196472,0.395794769,9095.62298
277.2,15.15,34.8,1001.32,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1675.811422,1.783287,613.6,886.75,0.92,0.10222,1579264,76476,100.3802032,17.83641945,0.891651689,0.875213459,0.391855845,9187.051948
277.1,15.12,34.82,1001.32,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.814505,1.783287,614.2,887.35,0.94,0.10224,1618541,76112,99.95207214,17.83641945,0.891856102,0.872824259,0.393587828,9146.624323
278,15.09,35.06,1001.31,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.246504,1.783287,613.5,886.65,0.95,0.10225,1612013,76104,100.0137863,17.83641945,0.891651689,0.873876314,0.39490768,9116.054676
276.9,14.87,35.24,1001.34,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.79856,1.783287,613.9,887.05,0.92,0.10222,1620609,76298,100.0926514,17.83641945,0.89206061,0.873697493,0.392344952,9175.599133
277.8,15.33,34.72,1001.27,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1671.919264,1.783287,613.8,886.95,0.93,0.10223,1606675,76031,99.8241806,17.83641945,0.89206061,0.872721201,0.395002465,9113.867171
277.5,15.34,34.62,1001.36,31.3,304.45,-0.32,0.10098,467.5,740.65,1.7,1.8013,1674.15312,1.783287,613.7,886.85,0.92,0.10222,1574089,76227,100.1433029,17.83818578,0.891901083,0.874128175,0.393561337,9147.24
277.6,15.2,34.54,1001.32,31.3,304.45,-0.32,0.10098,467.5,740.65,1.7,1.8013,1673.421355,1.783287,613.7,886.85,0.92,0.10222,1582126,76270,100.038765,17.83818578,0.891901083,0.873697599,0.393481196,9149.103026
277.4,15.51,34.43,1001.28,31.2,304.35,-0.31,0.10099,467.5,740.65,1.7,1.8013,1674.63703,1.783287,613.8,886.95,0.92,0.10222,1629125,76135,100.2124329,17.83641945,0.891358816,0.874301708,0.393894913,9139.493511
277.9,15.5,34.32,1001.26,31.1,304.25,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.376418,1.783287,613.8,886.95,0.93,0.10223,1636392,76063,99.88948822,17.83641945,0.891065943,0.872990758,0.394978416,9114.422094
277.9,15.56,34.32,1001.23,31.1,304.25,-0.31,0.10099,467.4,740.55,1.7,1.8013,1674.648512,1.783287,613.6,886.75,0.96,0.10226,1545602,76331,100.2140732,17.83641945,0.891065943,0.874609816,0.393591637,9146.535804
278.1,15.52,34.49,1001.26,31.1,304.25,-0.32,0.10098,467.3,740.45,1.7,1.8013,1673.076086,1.783287,613.9,887.05,0.93,0.10223,1618917,76241,99.98944092,17.83818578,0.891315174,0.873291924,0.394339855,9129.18123
278,15.65,34.47,1001.27,31.1,304.25,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.128157,1.783287,613.5,886.65,0.95,0.10225,1605240,76181,99.99687958,17.83641945,0.891270222,0.873806639,0.394508526,9125.278058
277.3,15.66,34.39,1001.27,31.1,304.25,-0.31,0.10099,467.3,740.45,1.7,1.8013,1674.353552,1.783287,613.6,886.75,0.94,0.10224,1627324,76362,100.171936,17.83641945,0.891270222,0.874396736,0.392582415,9170.049044
277.5,15.52,34.55,1001.25,31.2,304.35,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.69602,1.783287,613.8,886.95,0.93,0.10223,1632863,76188,100.0780029,17.83641945,0.891767602,0.873768024,0.393762797,9142.56
277.4,15.4,34.59,1001.29,31.2,304.35,-0.31,0.10099,467.2,740.35,1.7,1.8013,1673.749533,1.783287,613.9,887.05,0.94,0.10224,1605582,76225,100.0856476,17.83641945,0.891972136,0.873708283,0.393429835,9150.297404
277.6,15.63,34.44,1001.24,31.1,304.25,-0.31,0.10099,467.1,740.25,1.7,1.8013,1672.775786,1.783287,613.7,886.85,0.96,0.10226,1624226,76176,99.94654083,17.83641945,0.891679062,0.873396686,0.393966746,9137.827089
278.6,15.89,34.42,1001.25,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1673.024496,1.783287,613.4,886.55,0.94,0.10224,1652390,76122,99.98207092,17.83641945,0.891474595,0.873836887,0.395666416,9098.573582
277.1,15.97,34.44,1001.27,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1674.492835,1.783287,613.6,886.75,0.95,0.10225,1597998,76344,100.1918335,17.83641945,0.892265211,0.874498463,0.392391763,9174.504511
278.5,15.77,34.43,1001.27,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.639281,1.783287,614.1,887.25,0.95,0.10225,1633559,76042,99.9270401,17.83641945,0.89206061,0.872851897,0.395940508,9092.275045
278.1,16.22,34.4,1001.28,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1673.874663,1.783287,613.6,886.75,0.96,0.10226,1582788,76344,100.1035233,17.83641945,0.891474595,0.874154745,0.393807829,9141.514563
277.5,16.06,34.45,1001.28,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1673.672629,1.783287,613.4,886.55,0.97,0.10227,1570767,76246,100.0746613,17.83641945,0.891474595,0.874277841,0.393463264,9149.52
278.5,16.09,34.51,1001.22,31.1,304.25,-0.32,0.10098,467.3,740.45,1.7,1.8013,1674.664587,1.783287,613.4,886.55,0.95,0.10225,1575156,76209,100.2163696,17.83818578,0.891315174,0.874821427,0.395072867,9112.243088
278.2,16.14,34.67,1001.24,31.2,304.35,-0.31,0.10099,467.3,740.45,1.7,1.8013,1674.022971,1.783287,613.5,886.65,0.95,0.10225,1630833,76303,100.1247101,17.83641945,0.891767602,0.874333204,0.394161117,9133.320992
278.6,16,34.89,1001.27,31.2,304.35,-0.31,0.10099,467.5,740.65,1.7,1.8013,1674.170744,1.783287,613.7,886.85,0.93,0.10223,1621748,76205,100.1458206,17.83641945,0.891358816,0.874158374,0.395235469,9108.494257
277.7,15.9,35.04,1001.22,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1674.066336,1.783287,613.8,886.95,0.96,0.10226,1627999,76226,100.1309052,17.83641945,0.89206061,0.874045412,0.393850151,9140.532229
277.6,15.92,35.19,1001.26,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1672.509772,1.783287,613.7,886.85,0.97,0.10227,1626966,76116,99.90853882,17.83641945,0.892265211,0.873259742,0.394277298,9130.629683
277.4,15.69,35.35,1001.26,31.4,304.55,-0.32,0.10098,467.4,740.55,1.7,1.8013,1674.102706,1.783287,614,887.15,0.99,0.10229,1626186,76168,100.1361008,17.83818578,0.892603302,0.873904194,0.393724257,9143.454939
277,15.29,35.51,1001.22,31.4,304.55,-0.31,0.10099,467.3,740.45,1.7,1.8013,1672.198042,1.783287,613.8,886.95,0.96,0.10226,1581798,76125,99.86400604,17.83641945,0.892763047,0.872945009,0.3933786,9151.48917
278.2,15.08,35.46,1001.26,31.4,304.55,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.384558,1.783287,613.7,886.85,0.94,0.10224,1642794,75982,100.0335083,17.83641945,0.892558285,0.873715583,0.395826323,9094.897915
276.6,15.15,35.6,1001.3,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1673.153418,1.783287,613.7,886.85,0.94,0.10224,1628276,76187,100.0004883,17.83641945,0.892265211,0.873579488,0.39249088,9172.187636
277.6,14.82,35.65,1001.32,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1672.839125,1.783287,614,887.15,0.96,0.10226,1579088,75976,99.95558929,17.83641945,0.89206061,0.873100625,0.395003828,9113.835735
277.4,14.55,35.58,1001.31,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.161642,1.783287,614,887.15,0.93,0.10223,1606291,76293,100.0016632,17.83641945,0.89206061,0.873231222,0.393079171,9158.460346
278.3,14.69,35.27,1001.34,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.791647,1.783287,613.6,886.75,0.94,0.10224,1638184,76055,99.94880676,17.83641945,0.891856102,0.873477526,0.395588541,9100.364714
