Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
276.9,14.84,35.31,1001.3,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.679838,1.783287,613.8,886.95,0.93,0.10223,1583491,76237,100.0756912,17.83641945,0.89206061,0.8737585,0.392658881,9168.263272
277,15.13,35.33,1001.28,31.3,304.45,-0.31,0.10099,467.3,740.45,1.7,1.8013,1671.869864,1.783287,613.8,886.95,0.94,0.10224,1714176,76056,99.81712341,17.83641945,0.892265211,0.872711864,0.393735484,9143.194224
277.3,15.27,35.37,1001.34,31.4,304.55,-0.31,0.10099,467.4,740.55,1.7,1.8013,1674.176565,1.783287,614.1,887.25,0.97,0.10227,1580763,76108,100.1466522,17.83641945,0.892558285,0.873796971,0.393892605,9139.547061
277.2,15.4,35.28,1001.32,31.5,304.65,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.706358,1.783287,613.9,887.05,0.97,0.10227,1609597,76089,99.93662262,17.83641945,0.89285136,0.873153318,0.393848882,9140.561688
278.2,15.15,35.11,1001.32,31.5,304.65,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.089224,1.783287,614,887.15,0.97,0.10227,1626044,76020,99.99131775,17.83641945,0.892646624,0.873267803,0.395628462,9099.446441
277.6,15.38,34.86,1001.36,31.4,304.55,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.481841,1.783287,614.1,887.25,0.97,0.10227,1641589,76142,99.90454865,17.83641945,0.892353617,0.872798673,0.394142665,9133.748559
277.8,15.66,34.37,1001.38,31.4,304.55,-0.31,0.10099,467.5,740.65,1.7,1.8013,1672.984335,1.783287,613.8,886.95,0.96,0.10226,1641399,76099,99.97633362,17.83641945,0.892353617,0.873408426,0.394649502,9122.018359
278.6,15.74,34.07,1001.4,31.3,304.45,-0.31,0.10099,467.5,740.65,1.7,1.8013,1673.59925,1.783287,613.7,886.85,0.95,0.10225,1656872,76196,100.0641785,17.83641945,0.891856102,0.873861784,0.395282153,9107.418521
277.6,16.15,33.71,1001.38,31.2,304.35,-0.32,0.10098,467.6,740.75,1.7,1.8013,1673.91899,1.783287,613.6,886.75,0.93,0.10223,1662893,76248,100.1098557,17.83818578,0.891199509,0.874121328,0.393594728,9146.463977
277.5,16.1,33.62,1001.4,31.2,304.35,-0.31,0.10099,467.6,740.75,1.7,1.8013,1674.380576,1.783287,614.3,887.45,0.89,0.10219,1600487,76121,100.1757965,17.83641945,0.891154563,0.873536389,0.394109378,9134.52
277.4,16.15,33.33,1001.36,31.2,304.35,-0.32,0.10098,467.3,740.45,1.7,1.8013,1672.302184,1.783287,613.4,886.55,0.93,0.10223,1596357,76129,99.87888336,17.83818578,0.891812579,0.873391611,0.393925957,9138.773252
277.7,16.28,33.17,1001.36,31.2,304.35,-0.31,0.10099,467.4,740.55,1.7,1.8013,1673.373182,1.783287,614,887.15,0.94,0.10224,1632607,76098,100.0318832,17.83641945,0.891563162,0.873375631,0.394512623,9125.183291
277.8,16.68,33.15,1001.33,31.1,304.25,-0.31,0.10099,467.1,740.25,1.7,1.8013,1672.481467,1.783287,614.1,887.25,0.92,0.10222,1586326,76215,99.90449524,17.83641945,0.891679062,0.872699453,0.394048841,9135.923326
278.3,16.64,33.06,1001.34,31.2,304.35,-0.31,0.10099,467.1,740.25,1.7,1.8013,1670.721693,1.783287,613.7,886.85,0.94,0.10224,1545903,76138,99.65309906,17.83641945,0.892176764,0.87214541,0.3951573,9110.296083
278.3,16.79,32.87,1001.32,31.2,304.35,-0.32,0.10098,467.1,740.25,1.7,1.8013,1673.189467,1.783287,613.7,886.85,0.94,0.10224,1600702,76192,100.0056381,17.83818578,0.892221761,0.873600716,0.394877238,9116.757456
277.8,16.9,32.71,1001.38,31.1,304.25,-0.31,0.10099,467.1,740.25,1.7,1.8013,1672.359381,1.783287,613.8,886.95,0.94,0.10224,1616615,76156,99.88705444,17.83641945,0.891679062,0.873000522,0.394354121,9128.850972
278.5,17.23,32.68,1001.35,31.1,304.25,-0.31,0.10099,467.1,740.25,1.7,1.8013,1672.912932,1.783287,613.9,887.05,0.95,0.10225,1588268,76142,99.96613312,17.83641945,0.891679062,0.87323543,0.395420505,9104.231957
276.1,17.28,32.57,1001.38,31.2,304.35,-0.32,0.10098,467.2,740.35,1.7,1.8013,1673.601813,1.783287,613.3,886.45,0.95,0.10225,1581903,76286,100.0645447,17.83818578,0.892017123,0.874307582,0.391272955,9200.738138
278.8,17.36,32.52,1001.36,31.2,304.35,-0.31,0.10099,467.3,740.45,1.7,1.8013,1671.447371,1.783287,614.1,887.25,0.95,0.10225,1617727,75888,99.75676727,17.83641945,0.891767602,0.87214874,0.397171365,9064.097561
277.1,17.44,32.51,1001.39,31.2,304.35,-0.31,0.10099,467.3,740.45,1.7,1.8013,1674.791319,1.783287,613.4,886.55,0.95,0.10225,1584952,76441,100.2344742,17.83641945,0.891767602,0.874895893,0.391893837,9186.161314
277.5,17.63,32.49,1001.4,31.2,304.35,-0.31,0.10099,467.4,740.55,1.7,1.8013,1671.869917,1.783287,613.5,886.65,0.96,0.10226,1650718,76067,99.81713104,17.83641945,0.891563162,0.873085063,0.394389157,9128.04
278,17.47,32.4,1001.39,31.3,304.45,-0.32,0.10098,467.6,740.75,1.7,1.8013,1674.789023,1.783287,613.8,886.95,0.95,0.10225,1645363,76297,100.2341461,17.83818578,0.89169666,0.87445057,0.393908726,9139.173022
277.6,17.68,32.33,1001.41,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.404425,1.783287,613.4,886.55,0.95,0.10225,1675971,76285,100.0363464,17.83641945,0.892149043,0.874080357,0.393403825,9150.902378
278.4,17.85,32.38,1001.41,31.3,304.45,-0.31,0.10099,467.6,740.75,1.7,1.8013,1673.547873,1.783287,613.6,886.75,0.95,0.10225,1659064,76136,100.056839,17.83641945,0.891651689,0.87394262,0.395309673,9106.784483
277,17.81,32.3,1001.39,31.4,304.55,-0.31,0.10099,467.6,740.75,1.7,1.8013,1674.588057,1.783287,614.1,887.25,0.93,0.10223,1661301,76427,100.2054367,17.83641945,0.892149043,0.873959748,0.391824171,9187.794585
278.4,17.81,32.24,1001.42,31.3,304.45,-0.31,0.10099,467.4,740.55,1.7,1.8013,1671.329718,1.783287,613.6,886.75,0.96,0.10226,1652793,75992,99.73995972,17.83641945,0.89206061,0.872655191,0.39605876,9089.560345
277.4,18.16,32.12,1001.38,31.1,304.25,-0.32,0.10098,467.4,740.55,1.7,1.8013,1675.264762,1.783287,613.6,886.75,0.97,0.10227,1512941,76455,100.3021088,17.83818578,0.891110884,0.874991756,0.392246278,9177.907354
278.1,18.41,32.02,1001.43,31.1,304.25,-0.31,0.10099,467.2,740.35,1.7,1.8013,1671.79782,1.783287,614,887.15,0.94,0.10224,1643952,76118,99.80683136,17.83641945,0.891474595,0.872446987,0.394977073,9114.453074
277.9,18.56,31.99,1001.44,31.1,304.25,-0.32,0.10098,467.3,740.45,1.7,1.8013,1674.607497,1.783287,613.2,886.35,0.96,0.10226,1621000,76310,100.2082138,17.83818578,0.891315174,0.875029739,0.393699951,9144.019431
278,18.47,31.9,1001.43,31,304.15,-0.32,0.10098,467.2,740.35,1.7,1.8013,1673.141348,1.783287,613.9,887.05,0.95,0.10225,1624346,76249,99.99876404,17.83818578,0.891022219,0.873369994,0.394156698,9133.423381
278.5,18.76,31.82,1001.43,31,304.15,-0.32,0.10098,467.1,740.25,1.7,1.8013,1673.189627,1.783287,613.6,886.75,0.95,0.10225,1572214,76268,100.005661,17.83818578,0.891226535,0.87373173,0.394767243,9119.297666
277.1,18.86,31.78,1001.48,30.9,304.05,-0.31,0.10099,466.9,740.05,1.7,1.8013,1673.773726,1.783287,613.8,886.95,0.96,0.10226,1619102,76395,100.0891037,17.83641945,0.891092913,0.87387323,0.392129809,9180.633345
278.7,18.64,31.76,1001.44,30.9,304.05,-0.32,0.10098,466.8,739.95,1.7,1.8013,1671.51338,1.783287,613.8,886.95,0.97,0.10227,1614054,76119,99.7661972,17.83818578,0.891342292,0.872560929,0.395824035,9094.950484
278.5,18.88,31.72,1001.45,30.9,304.05,-0.32,0.10098,466.8,739.95,1.7,1.8013,1674.147032,1.783287,613.5,886.65,0.97,0.10227,1629801,76415,100.1424332,17.83818578,0.891342292,0.874445838,0.394007827,9136.874327
277.4,18.96,31.7,1001.47,30.9,304.05,-0.32,0.10098,466.8,739.95,1.7,1.8013,1672.86022,1.783287,613.5,886.65,0.99,0.10229,1623251,76401,99.95860291,17.83818578,0.891342292,0.873728133,0.392523517,9171.425018
278.1,19.11,31.69,1001.42,30.9,304.05,-0.32,0.10098,466.9,740.05,1.7,1.8013,1673.540663,1.783287,613.9,887.05,0.97,0.10227,1573521,76233,100.055809,17.83818578,0.891137855,0.873644785,0.394381237,9128.223301
277.3,19.07,31.67,1001.43,31,304.15,-0.31,0.10099,466.9,740.05,1.7,1.8013,1672.752501,1.783287,613.7,886.85,0.96,0.10226,1615449,76399,99.94321442,17.83641945,0.891590481,0.873382967,0.392392288,9174.492247
279.3,18.86,31.71,1001.46,31,304.15,-0.31,0.10099,466.9,740.05,1.7,1.8013,1672.812636,1.783287,613.6,886.75,0.96,0.10226,1668505,76194,99.95180511,17.83641945,0.891590481,0.873529523,0.396285726,9084.354458
278.5,18.35,31.79,1001.42,31,304.15,-0.32,0.10098,467,740.15,1.7,1.8013,1673.409392,1.783287,613.5,886.65,0.95,0.10225,1568490,76419,100.037056,17.83818578,0.891430945,0.873972196,0.393987204,9137.352603
278.5,18.7,31.79,1001.48,31,304.15,-0.32,0.10098,467,740.15,1.7,1.8013,1673.393584,1.783287,613.6,886.75,0.95,0.10225,1574128,76262,100.0347977,17.83818578,0.891430945,0.873851805,0.394798302,9118.580251
277.3,18.95,31.79,1001.46,31.1,304.25,-0.32,0.10098,467,740.15,1.7,1.8013,1674.099715,1.783287,614,887.15,0.94,0.10224,1582962,76320,100.1356735,17.83818578,0.891928605,0.873803318,0.392798459,9165.005409
278.2,19.61,31.72,1001.42,31.1,304.25,-0.32,0.10098,466.8,739.95,1.7,1.8013,1672.624167,1.783287,613.7,886.85,0.92,0.10222,1612431,76261,99.92488098,17.83818578,0.892338028,0.873228099,0.394378197,9128.293674
278.4,20.3,31.61,1001.46,31.1,304.25,-0.32,0.10098,466.9,740.05,1.7,1.8013,1673.75199,1.783287,613.6,886.75,0.92,0.10222,1609291,76278,100.0859985,17.83818578,0.892133269,0.874003248,0.39457376,9123.769397
277.6,21.52,31.52,1001.4,31,304.15,-0.32,0.10098,466.9,740.05,1.7,1.8013,1672.96794,1.783287,613.5,886.65,0.96,0.10226,1576239,76329,99.97399139,17.83818578,0.891635448,0.873732118,0.393177047,9156.180476
277.7,22.73,31.55,1001.43,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.172324,1.783287,613.9,887.05,0.95,0.10225,1619806,76234,100.0031891,17.83818578,0.892836239,0.873388239,0.39380882,9141.491538
278.1,24.47,31.49,1001.43,31.2,304.35,-0.32,0.10098,466.7,739.85,1.7,1.8013,1673.789107,1.783287,614.2,887.35,0.92,0.10222,1607884,76381,100.091301,17.83818578,0.893041253,0.873358772,0.393617063,9145.944984
280,26.38,31.35,1001.42,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1672.20098,1.783287,613.4,886.55,0.93,0.10223,1612359,76340,99.86442566,17.83641945,0.89152916,0.873331971,0.396519129,9079.007143
278.2,28.94,31.23,1001.45,30.6,303.75,-0.31,0.10099,465.9,739.05,1.7,1.8013,1675.714491,1.783287,613.6,886.75,0.93,0.10223,1613825,76644,100.3663559,17.83641945,0.89164523,0.875176421,0.392407438,9174.13803
277.9,30.48,31.17,1001.47,31,304.15,-0.32,0.10098,465.6,738.75,1.7,1.8013,1672.139403,1.783287,614.3,887.45,0.92,0.10222,1669169,76301,99.85562897,17.83818578,0.894302558,0.872275409,0.393746389,9142.940986
277.9,31.94,31.04,1001.45,31.1,304.25,-0.32,0.10098,465.8,738.95,1.7,1.8013,1673.979338,1.783287,613.5,886.65,0.92,0.10222,1609865,76385,100.1184769,17.83818578,0.894390795,0.874248034,0.393313389,9153.006477
279.1,34.17,30.88,1001.49,30.9,304.05,-0.32,0.10098,465.8,738.95,1.7,1.8013,1672.754851,1.783287,613.8,886.95,0.91,0.10221,1602394,76313,99.94355011,17.83818578,0.893391826,0.873174161,0.395384443,9105.062343
279.4,35.34,30.87,1001.48,30.4,303.55,-0.32,0.10098,465.4,738.55,1.7,1.8013,1673.863395,1.783287,612.9,886.05,0.95,0.10225,1653524,76690,100.1019135,17.83818578,0.891717633,0.87490567,0.393863677,9140.218325
279.8,35.44,30.82,1001.49,30.1,303.25,-0.32,0.10098,465.1,738.25,1.71,1.8113,1674.232321,1.793187,613.3,886.45,0.96,0.10226,1637763,76775,100.1546173,17.93721529,0.893350123,0.87357714,0.393990865,9137.267691
279,36.14,30.77,1001.47,30,303.15,-0.32,0.10098,464.6,737.75,1.7,1.8013,1672.620642,1.783287,613.3,886.45,0.94,0.10224,1653752,76669,99.92437744,17.83818578,0.891362224,0.873710187,0.393407533,9150.816129
279.6,35.8,30.64,1001.46,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.735007,1.793187,613.1,886.25,0.94,0.10224,1618509,76717,100.0835724,17.93721529,0.893671856,0.873467391,0.394006896,9136.895923
279.9,35.99,30.53,1001.48,30,303.15,-0.32,0.10098,464.5,737.65,1.7,1.8013,1673.639571,1.783287,613.2,886.35,0.93,0.10223,1563402,76741,100.0699387,17.83818578,0.891567371,0.874401188,0.394306296,9129.958199
279.6,35.9,30.46,1001.49,29.8,302.95,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.107703,1.793187,612.8,885.95,0.93,0.10223,1681561,76695,99.99395752,17.93721529,0.893493351,0.873411944,0.394119917,9134.275751
280.6,35.88,30.4,1001.47,29.8,302.95,-0.32,0.10098,464.1,737.25,1.71,1.8113,1673.009329,1.793187,613.3,886.45,0.93,0.10223,1713716,76698,99.97990417,17.93721529,0.893904814,0.872799321,0.395514031,9102.079116
280.4,36.58,30.29,1001.48,29.8,302.95,-0.32,0.10098,464,737.15,1.71,1.8113,1672.853278,1.793187,613.1,886.25,0.92,0.10222,1592406,76723,99.95761108,17.93721529,0.894110688,0.87290976,0.395103339,9111.5403
279.5,36.63,30.24,1001.54,29.7,302.85,-0.32,0.10098,463.8,736.95,1.7,1.8013,1673.744513,1.783287,613,886.15,0.93,0.10223,1631047,76850,100.0849304,17.83818578,0.891505787,0.874685026,0.393184336,9156.010733
280.3,37.06,30.17,1001.49,29.7,302.85,-0.32,0.10098,463.6,736.75,1.7,1.8013,1672.781126,1.783287,613.7,886.85,0.92,0.10222,1673218,76721,99.94730377,17.83818578,0.891916713,0.873320575,0.394972728,9114.553336
279.6,37.49,30.09,1001.54,29.7,302.85,-0.31,0.10099,463.5,736.65,1.7,1.8013,1672.625502,1.783287,612.9,886.05,0.92,0.10222,1613063,76670,99.92507172,17.83641945,0.892077327,0.874117922,0.394248429,9131.298283
279.6,37.85,29.99,1001.51,29.6,302.75,-0.32,0.10098,463.4,736.55,1.7,1.8013,1673.149146,1.783287,613.4,886.55,0.94,0.10224,1618523,76736,99.99987793,17.83818578,0.891827743,0.873910272,0.393909339,9139.158798
279.5,38.3,29.86,1001.57,29.5,302.65,-0.32,0.10098,463.3,736.45,1.7,1.8013,1671.989973,1.783287,612.8,885.95,0.96,0.10226,1617716,76709,99.83428192,17.83818578,0.891533168,0.873934126,0.393907054,9139.211807
279.6,38.61,29.84,1001.56,29.6,302.75,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.126158,1.793187,613.1,886.25,0.97,0.10227,1619651,76765,99.85373688,17.93721529,0.89434432,0.872580793,0.393760529,9142.612661
279.6,39.1,29.78,1001.55,29.6,302.75,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.381598,1.793187,613,886.15,0.93,0.10223,1615663,76694,99.89022827,17.93721529,0.893932179,0.872763127,0.394125056,9134.156652
280,39.69,29.76,1001.59,29.8,302.95,-0.32,0.10098,463.4,736.55,1.7,1.8013,1673.044951,1.783287,613.2,886.35,0.91,0.10221,1644735,76725,99.98499298,17.83818578,0.892828526,0.87401165,0.394529427,9124.794643
280.1,39.31,29.7,1001.59,29.5,302.65,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.367285,1.793187,612.9,886.05,0.94,0.10224,1624691,76717,99.88818359,17.93721529,0.893842863,0.872885464,0.394711486,9120.585862
279.6,39.39,29.68,1001.59,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.553221,1.793187,612.5,885.65,0.95,0.10225,1611686,76671,99.77188873,17.93721529,0.893959582,0.872870442,0.394243287,9131.417382
279.8,40.42,29.72,1001.6,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.288756,1.793187,612.9,886.05,0.94,0.10224,1680442,76644,99.73410797,17.93721529,0.893959582,0.87225072,0.394664274,9121.676912
279.9,39.6,29.65,1001.62,29.4,302.55,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.698111,1.793187,612.8,885.95,0.95,0.10225,1562255,76698,99.79258728,17.93721529,0.893753506,0.872622529,0.39452736,9124.842444
279.6,39.6,29.62,1001.59,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.672636,1.793187,612.8,885.95,0.94,0.10224,1612851,76700,99.78894806,17.93721529,0.894461297,0.872587794,0.394094225,9134.871245
280.1,39.86,29.63,1001.63,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.329153,1.793187,613.1,886.25,0.94,0.10224,1600316,76759,99.88273621,17.93721529,0.894255057,0.872641012,0.394495513,9125.579079
280,39.88,29.6,1001.63,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.184264,1.793187,612.6,885.75,0.94,0.10224,1665866,76730,99.86203766,17.93721529,0.894255057,0.873110873,0.394503718,9125.389286
279.8,40.04,29.6,1001.61,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.068106,1.793187,612.7,885.85,0.93,0.10223,1639729,76765,99.84544373,17.93721529,0.894255057,0.872911779,0.394042189,9136.077555
280.4,40.35,29.6,1001.66,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.765776,1.793187,612.9,886.05,0.93,0.10223,1617024,76617,99.80225372,17.93721529,0.893959582,0.87251182,0.395649967,9098.951854
279.2,40.07,29.57,1001.66,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.294173,1.793187,613.1,886.25,0.93,0.10223,1609048,76770,99.87773895,17.93721529,0.894461297,0.87260069,0.393171601,9156.307307
279.9,40.71,29.56,1001.64,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.180983,1.793187,612.5,885.65,0.93,0.10223,1601277,76548,99.71871185,17.93721529,0.894255057,0.872611858,0.395300458,9106.996785
280.2,41.19,29.66,1001.66,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.04135,1.793187,612.8,885.95,0.95,0.10225,1608612,76864,99.8416214,17.93721529,0.894255057,0.872824506,0.394097261,9134.800857
279.5,40.05,29.6,1001.67,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1672.686598,1.793187,613,886.15,0.94,0.10224,1640563,76830,99.93379974,17.93721529,0.894255057,0.872962243,0.393286688,9153.627907
280,39.57,29.52,1001.68,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.853682,1.793187,612.6,885.75,0.94,0.10224,1564971,76712,99.81481171,17.93721529,0.893959582,0.872916427,0.394596286,9123.248571
280,38.95,29.41,1001.63,29.3,302.45,-0.32,0.10098,463,736.15,1.71,1.8113,1671.51808,1.793187,612.6,885.75,0.97,0.10227,1608324,76663,99.76686859,17.93721529,0.893664107,0.872778182,0.394848496,9117.421071
280.5,39.27,29.34,1001.64,29.3,302.45,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.627829,1.793187,612.8,885.95,0.97,0.10227,1649717,76747,99.782547,17.93721529,0.893870211,0.872620642,0.395120647,9111.141176
279.8,39.42,29.33,1001.7,29.3,302.45,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.576399,1.793187,612.8,885.95,0.94,0.10224,1636523,76756,99.77519989,17.93721529,0.893870211,0.872531148,0.394088392,9135.006433
279.5,39.34,29.33,1001.71,29.3,302.45,-0.32,0.10098,463,736.15,1.71,1.8113,1671.449667,1.793187,612.5,885.65,0.95,0.10225,1605386,76652,99.75709534,17.93721529,0.893664107,0.8728095,0.394199972,9132.420751
280.1,42.36,29.36,1001.73,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.070563,1.793187,612.9,886.05,0.94,0.10224,1648600,76734,99.84579468,17.93721529,0.893959582,0.872710916,0.39462404,9122.606926
280,41.37,29.37,1001.75,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.28488,1.793187,612.8,885.95,0.94,0.10224,1582767,76761,99.87641144,17.93721529,0.894461297,0.87294801,0.394344397,9129.076071
280,41.03,29.36,1001.71,29.4,302.55,-0.32,0.10098,463,736.15,1.71,1.8113,1672.210272,1.793187,612.7,885.85,0.96,0.10226,1640799,76841,99.86575317,17.93721529,0.894165754,0.87305465,0.393933841,9138.590357
279.7,41.49,29.34,1001.75,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.639792,1.793187,612.6,885.75,0.96,0.10226,1623718,76660,99.78425598,17.93721529,0.893959582,0.872830069,0.39444088,9126.843046
280.1,41.25,29.34,1001.75,29.2,302.35,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.594664,1.793187,612.6,885.75,0.97,0.10227,1625234,76639,99.77780914,17.93721529,0.893368632,0.872823256,0.395113207,9111.312745
279.8,40.4,29.32,1001.76,29.1,302.25,-0.32,0.10098,462.6,735.75,1.71,1.8113,1671.010725,1.793187,612.5,885.65,0.93,0.10223,1670703,76749,99.69438934,17.93721529,0.893485186,0.872511616,0.394124336,9134.173338
280.4,41.88,29.33,1001.78,29.1,302.25,-0.32,0.10098,462.6,735.75,1.71,1.8113,1670.37979,1.793187,612.5,885.65,0.95,0.10225,1634928,76642,99.60425568,17.93721529,0.893485186,0.872179431,0.395520909,9101.920827
279.5,40.75,29.28,1001.77,29.1,302.25,-0.32,0.10098,462.6,735.75,1.71,1.8113,1671.915152,1.793187,612.8,885.95,0.94,0.10224,1641511,76879,99.82359314,17.93721529,0.893485186,0.87273051,0.39303602,9159.465832
280.1,40.27,29.15,1001.78,29.1,302.25,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.661986,1.793187,612.5,885.65,0.94,0.10224,1566391,76687,99.6445694,17.93721529,0.893897596,0.872325964,0.394865897,9117.019279
280.4,41.12,29.08,1001.77,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1670.963354,1.793187,612.7,885.85,0.96,0.10226,1536749,76734,99.68762207,17.93721529,0.893691344,0.872320726,0.3950467,9112.846648
280.4,40.78,28.99,1001.76,29,302.15,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.154387,1.793187,612.5,885.65,0.93,0.10223,1637508,76778,99.71491241,17.93721529,0.893189575,0.8725962,0.394820307,9118.07204
280.2,40.57,28.94,1001.84,28.8,301.95,-0.32,0.10098,462.3,735.45,1.71,1.8113,1670.431593,1.793187,612.5,885.65,0.94,0.10224,1634057,76783,99.61165619,17.93721529,0.892598352,0.872190225,0.394513003,9125.174518
280.2,40.71,28.87,1001.83,28.9,302.05,-0.32,0.10098,462.2,735.35,1.71,1.8113,1670.138823,1.793187,612.3,885.45,0.95,0.10225,1665096,76671,99.56983185,17.93721529,0.8933061,0.87225973,0.395089302,9111.864026
280.4,41.03,28.76,1001.83,28.8,301.95,-0.32,0.10098,462.1,735.25,1.71,1.8113,1670.221121,1.793187,612.6,885.75,0.96,0.10226,1611659,76704,99.58158875,17.93721529,0.893010353,0.871994492,0.395201209,9109.28388
279.6,41.6,28.64,1001.83,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1670.406599,1.793187,612.6,885.75,0.96,0.10226,1687677,76844,99.60808563,17.93721529,0.893216495,0.872103816,0.393355721,9152.021459
280.5,41.71,28.59,1001.84,28.7,301.85,-0.32,0.10098,462,735.15,1.71,1.8113,1669.659186,1.793187,612.2,885.35,0.95,0.10225,1624278,76691,99.50131226,17.93721529,0.892714605,0.872088175,0.395409166,9104.493048
280.7,42.19,28.49,1001.9,28.8,301.95,-0.32,0.10098,462.1,735.25,1.71,1.8113,1669.680388,1.793187,612.3,885.45,0.96,0.10226,1699005,76627,99.50434113,17.93721529,0.893010353,0.872009212,0.396021584,9090.413609
279.6,43.98,28.57,1001.89,28.7,301.85,-0.32,0.10098,461.9,735.05,1.71,1.8113,1669.706557,1.793187,612.2,885.35,0.95,0.10225,1584363,76710,99.50807953,17.93721529,0.892920679,0.872116104,0.39404285,9136.062232
280,42.45,28.56,1001.88,28.7,301.85,-0.32,0.10098,462,735.15,1.71,1.8113,1669.338751,1.793187,612.3,885.45,0.95,0.10225,1640478,76658,99.45553589,17.93721529,0.892714605,0.871787996,0.39487425,9116.826429
279.7,42.48,28.5,1001.93,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1669.764128,1.793187,612.3,885.45,0.95,0.10225,1658166,76659,99.51630402,17.93721529,0.893216495,0.87203886,0.394446025,9126.72399
279.7,43.85,28.44,1001.96,28.6,301.75,-0.32,0.10098,461.9,735.05,1.71,1.8113,1669.945868,1.793187,612.5,885.65,0.97,0.10227,1673988,76826,99.54226685,17.93721529,0.892418857,0.871963107,0.393588601,9146.606364
280.4,42.95,28.44,1001.91,28.7,301.85,-0.32,0.10098,461.9,735.05,1.71,1.8113,1669.688559,1.793187,611.9,885.05,0.94,0.10224,1642707,76722,99.50550842,17.93721529,0.892920679,0.872419325,0.395108489,9111.421541
280.4,45.51,28.4,1001.99,28.9,302.05,-0.32,0.10098,461.8,734.95,1.71,1.8113,1669.693045,1.793187,612.8,885.95,0.95,0.10225,1614880,76778,99.50614929,17.93721529,0.894131516,0.871441,0.394820307,9118.07204
280.5,43.31,28.46,1002.01,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1669.631201,1.793187,611.7,884.85,0.96,0.10226,1607268,76608,99.49731445,17.93721529,0.893216495,0.872647385,0.395837567,9094.639572
280.1,44.26,28.42,1001.93,28.8,301.95,-0.32,0.10098,461.8,734.95,1.71,1.8113,1669.673766,1.793187,612.2,885.35,0.96,0.10226,1643894,76751,99.50339508,17.93721529,0.893629066,0.872116501,0.394536633,9124.62799
279.8,43.12,28.4,1001.97,28.6,301.75,-0.32,0.10098,461.7,734.85,1.71,1.8113,1669.000159,1.793187,611.8,884.95,0.92,0.10222,1593237,76746,99.40716553,17.93721529,0.892830965,0.872085205,0.394139742,9133.816297
280.3,43.48,28.41,1002,28.7,301.85,-0.32,0.10098,461.8,734.95,1.71,1.8113,1669.071349,1.793187,611.9,885.05,0.95,0.10225,1612543,76755,99.41733551,17.93721529,0.893126849,0.872075155,0.394797768,9118.592579
280,42.99,28.37,1002.08,28.7,301.85,-0.32,0.10098,461.8,734.95,1.71,1.8113,1669.558569,1.793187,611.6,884.75,0.94,0.10224,1675360,76823,99.48693848,17.93721529,0.893126849,0.872676295,0.394026142,9136.449643
280,43.1,28.3,1002.05,28.6,301.75,-0.32,0.10098,461.6,734.75,1.71,1.8113,1669.217947,1.793187,612.3,885.45,0.94,0.10224,1601574,76674,99.4382782,17.93721529,0.893037161,0.871697008,0.39479185,9118.729286
279.8,44.41,28.24,1002.13,28.5,301.65,-0.32,0.10098,461.5,734.65,1.71,1.8113,1668.833907,1.793187,612.1,885.25,0.93,0.10223,1627896,76712,99.38341522,17.93721529,0.892741208,0.87167315,0.394314431,9129.769836
280.3,44.04,28.18,1002.11,28.6,301.75,-0.32,0.10098,461.5,734.65,1.71,1.8113,1669.391142,1.793187,612.6,885.75,0.94,0.10224,1650244,76759,99.46302032,17.93721529,0.893243453,0.871465555,0.394777195,9119.067785
279.7,44.25,28.15,1002.1,28.5,301.65,-0.32,0.10098,461.4,734.55,1.71,1.8113,1668.740607,1.793187,611.9,885.05,0.97,0.10227,1641362,76797,99.37008667,17.93721529,0.892947432,0.871919487,0.393737227,9143.153736
280.5,45.59,28.24,1002.12,28.5,301.65,-0.32,0.10098,461.4,734.55,1.71,1.8113,1668.314482,1.793187,611.7,884.85,0.97,0.10227,1590399,76717,99.30921173,17.93721529,0.892947432,0.871890548,0.395275158,9107.579679
280.7,44.6,28.19,1002.1,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.658308,1.793187,612.1,885.25,0.96,0.10226,1638705,76695,99.35832977,17.93721529,0.893360165,0.871628677,0.39567046,9098.480584
280.3,44.74,28.11,1002.16,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1669.926268,1.793187,612.7,885.85,0.94,0.10224,1634896,76910,99.53946686,17.93721529,0.893360165,0.871670031,0.394002115,9137.006778
280.3,45.38,28.09,1002.18,28.6,301.75,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.922987,1.793187,612.3,885.45,0.95,0.10225,1615406,76706,99.39614105,17.93721529,0.893862901,0.871542677,0.395049966,9112.771316
280.5,44.74,28.01,1002.13,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1669.048438,1.793187,612.2,885.35,0.95,0.10225,1657215,76763,99.4140625,17.93721529,0.893360165,0.871727944,0.395038291,9113.040642
280.3,47.47,28.01,1002.22,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.991293,1.793187,612.3,885.45,0.95,0.10225,1626349,76762,99.40589905,17.93721529,0.893360165,0.871582989,0.394761766,9119.424188
280,45.42,27.99,1002.14,28.4,301.55,-0.32,0.10098,461.3,734.45,1.71,1.8113,1668.853293,1.793187,611.5,884.65,0.94,0.10224,1628489,76706,99.38618469,17.93721529,0.892651411,0.87237177,0.394627151,9122.535
280.3,46.45,28.08,1002.22,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.654677,1.793187,611.3,884.45,0.96,0.10226,1663253,76732,99.35781097,17.93721529,0.892857661,0.872516624,0.394916107,9115.86015
280.5,45.39,28,1002.25,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.247084,1.793187,610.9,884.05,0.99,0.10229,1614156,76665,99.29958344,17.93721529,0.892857661,0.872780578,0.395543264,9101.406417
280.4,44.91,27.92,1002.27,28.6,301.75,-0.32,0.10098,461.3,734.45,1.71,1.8113,1669.086516,1.793187,611.4,884.55,0.96,0.10226,1644748,76719,99.41950226,17.93721529,0.893656323,0.872659993,0.395123939,9111.065264
281.2,45.45,27.96,1002.26,28.3,301.45,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.146468,1.793187,611.3,884.45,0.98,0.10228,1629943,76760,99.28520966,17.93721529,0.89235539,0.87225629,0.396039604,9090
281,47.05,28,1002.29,28.3,301.45,-0.32,0.10098,461.1,734.25,1.71,1.8113,1668.442336,1.793187,611.1,884.25,0.95,0.10225,1641818,76895,99.3274765,17.93721529,0.892561572,0.872594195,0.395063117,9112.467972
280.6,45.01,28.01,1002.29,28.3,301.45,-0.32,0.10098,461,734.15,1.71,1.8113,1668.273894,1.793187,611.5,884.65,0.96,0.10226,1637690,76711,99.30341339,17.93721529,0.892767849,0.872069441,0.395447004,9103.621882
280.4,45.37,27.95,1002.25,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1670.604094,1.793187,612.4,885.55,0.97,0.10227,1609564,76928,99.63629913,17.93721529,0.893360165,0.872462196,0.394050456,9135.885877
280.2,45.16,27.87,1002.37,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1669.275038,1.793187,611.8,884.95,0.95,0.10225,1623830,76720,99.44643402,17.93721529,0.892857661,0.872306498,0.394836964,9117.687366
279.6,45.29,27.87,1002.29,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.418196,1.793187,611.8,884.95,0.94,0.10224,1664628,76626,99.32402802,17.93721529,0.892857661,0.871781313,0.394474813,9126.05794
280.2,45.9,27.87,1002.33,28.4,301.55,-0.32,0.10098,461.1,734.25,1.71,1.8113,1668.273093,1.793187,611.5,884.65,0.94,0.10224,1595396,76682,99.30329895,17.93721529,0.893064007,0.872029511,0.395032627,9113.171306
280.1,46.24,27.87,1002.32,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1668.620818,1.793187,611.5,884.65,0.94,0.10224,1687823,76812,99.35297394,17.93721529,0.894069574,0.872234662,0.394223313,9131.880043
280.5,46.12,27.91,1002.35,28.2,301.35,-0.32,0.10098,461.2,734.35,1.71,1.8113,1667.741438,1.793187,610.8,883.95,0.98,0.10228,1676545,76805,99.22734833,17.93721529,0.89185335,0.872573855,0.394822268,9118.026738
281.8,45.69,27.88,1002.33,28.3,301.45,-0.32,0.10098,461.2,734.35,1.71,1.8113,1667.934714,1.793187,610.7,883.85,0.96,0.10226,1617731,76826,99.25495911,17.93721529,0.89235539,0.872759715,0.396543681,9078.444996
280.7,45.9,27.85,1002.39,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1669.724982,1.793187,611.2,884.35,0.96,0.10226,1635466,76902,99.51071167,17.93721529,0.892857661,0.873258597,0.394605419,9123.037406
280.3,45.5,27.9,1002.44,28.2,301.35,-0.32,0.10098,461,734.15,1.71,1.8113,1668.150206,1.793187,611.7,884.85,0.96,0.10226,1684165,76725,99.28574371,17.93721529,0.892265482,0.871773854,0.394952137,9115.028541
280.1,45.05,27.86,1002.47,28.4,301.55,-0.32,0.10098,461,734.15,1.71,1.8113,1667.751105,1.793187,611.4,884.55,0.94,0.10224,1619273,76697,99.22872925,17.93721529,0.893270448,0.871832704,0.394814414,9118.20814
280.5,44.57,27.82,1002.5,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.182143,1.793187,611.1,884.25,0.99,0.10229,1621002,76803,99.29030609,17.93721529,0.892857661,0.872519673,0.39483255,9117.789305
281,44.75,27.78,1002.5,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.29782,1.793187,610.9,884.05,0.95,0.10225,1602216,76817,99.30683136,17.93721529,0.893360165,0.872731527,0.395464264,9103.224555
280.4,45.69,27.84,1002.52,28.3,301.45,-0.32,0.10098,461.1,734.25,1.71,1.8113,1669.0157,1.793187,611.7,884.85,0.98,0.10228,1646613,76807,99.40938568,17.93721529,0.892561572,0.872323999,0.394671235,9121.516049
280,45.07,27.98,1002.54,28,301.15,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.021262,1.793187,610.8,883.95,0.97,0.10227,1652354,76736,99.12446594,17.93721529,0.891673303,0.872128992,0.394472872,9126.102857
279.7,44.43,28.07,1002.55,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.552596,1.793187,610.6,883.75,0.98,0.10228,1595608,76699,99.20037079,17.93721529,0.89318069,0.872685093,0.394240314,9131.486235
280.9,44.47,28.16,1002.57,28.1,301.25,-0.31,0.10099,460.8,733.95,1.71,1.8113,1667.567816,1.793187,610.9,884.05,0.97,0.10227,1618928,76788,99.20254517,17.93543915,0.892130594,0.872340324,0.395472829,9103.027412
280.5,44.57,28.19,1002.59,28.1,301.25,-0.32,0.10098,460.9,734.05,1.71,1.8113,1667.207114,1.793187,610.4,883.55,0.98,0.10228,1641170,76736,99.15101624,17.93721529,0.891969393,0.872703919,0.395177287,9109.835294
281,44.2,28.24,1002.58,28.3,301.45,-0.32,0.10098,461,734.15,1.71,1.8113,1667.49951,1.793187,610.6,883.75,0.96,0.10226,1682075,76797,99.19278717,17.93721529,0.892767849,0.872614288,0.395567254,9100.854448
280.2,44.53,28.2,1002.6,28.7,301.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1669.391142,1.793187,611,884.15,0.95,0.10225,1616668,76858,99.46302032,17.93721529,0.894365869,0.873264627,0.394128027,9134.087794
280.2,44.35,28.32,1002.62,28.3,301.45,-0.31,0.10099,461.3,734.45,1.71,1.8113,1669.040266,1.793187,611.4,884.55,0.97,0.10227,1571908,76711,99.4128952,17.93543915,0.892104365,0.872652469,0.394883288,9116.617773
280.7,44.16,28.32,1002.66,28.2,301.35,-0.32,0.10098,460.9,734.05,1.71,1.8113,1667.692412,1.793187,611,884.15,0.97,0.10227,1666190,76837,99.22034454,17.93721529,0.892471691,0.872302532,0.394939234,9115.326327
280.8,44.51,28.27,1002.6,28.5,301.65,-0.31,0.10099,461.1,734.25,1.71,1.8113,1668.290503,1.793187,611,884.15,0.99,0.10229,1627392,76715,99.30578613,17.93543915,0.893521665,0.872694892,0.395708229,9097.612179
280.1,44.39,28.33,1002.63,28.5,301.65,-0.32,0.10098,461.1,734.25,1.71,1.8113,1669.090681,1.793187,611.8,884.95,0.99,0.10229,1659997,76796,99.42009735,17.93721529,0.893566674,0.872276712,0.394305447,9129.977865
280.3,44.21,28.43,1002.72,28,301.15,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.369765,1.793187,610.8,883.95,0.99,0.10229,1614233,76748,99.03139496,17.93721529,0.891879375,0.87178353,0.394833777,9117.76097
280.1,44.91,28.5,1002.64,28.7,301.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1669.076476,1.793187,611,884.15,0.97,0.10227,1668394,76783,99.41806793,17.93721529,0.894365869,0.873118758,0.394372206,9128.432346
280.4,43.37,28.52,1002.75,28.3,301.45,-0.32,0.10098,460.9,734.05,1.71,1.8113,1667.211867,1.793187,610.7,883.85,1.01,0.10231,1656399,76756,99.15169525,17.93721529,0.892974222,0.872431834,0.394933471,9115.459344
280.9,42.2,28.47,1002.73,28,301.15,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.701415,1.793187,610.7,883.85,0.98,0.10228,1634527,76717,99.0787735,17.93721529,0.891879375,0.872071186,0.395838831,9094.610538
280.1,41.98,28.51,1002.77,28,301.15,-0.32,0.10098,460.8,733.95,1.71,1.8113,1666.742484,1.793187,610.4,883.55,0.96,0.10226,1646332,76731,99.0846405,17.93721529,0.891673303,0.872390159,0.394639469,9122.250268
280.4,42.71,28.55,1002.74,27.8,300.95,-0.32,0.10098,460.6,733.75,1.72,1.8213,1666.347334,1.803087,610.3,883.45,0.98,0.10228,1636907,76574,99.02819061,18.0362448,0.89357865,0.871198754,0.395872143,9093.845221
280.8,42.47,28.58,1002.77,28.3,301.45,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.197607,1.793187,610.1,883.25,0.97,0.10227,1639283,76758,99.1496582,17.93721529,0.893387253,0.873012652,0.395486552,9102.711538
280.2,42.14,28.46,1002.79,28.2,301.35,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.297583,1.793187,610.2,883.35,0.99,0.10229,1656488,76807,99.16394043,17.93721529,0.892884395,0.87299977,0.394389729,9128.026767
280,42.19,28.41,1002.77,28.1,301.25,-0.32,0.10098,460.9,734.05,1.72,1.8213,1667.690222,1.803087,610.5,883.65,0.98,0.10228,1604975,76783,99.22003174,18.0362448,0.894469408,0.871767999,0.394231409,9131.6925
280.4,42.82,28.42,1002.85,28.1,301.25,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.37673,1.793187,610.3,883.45,0.96,0.10226,1642161,76795,99.17524719,17.93721529,0.892381769,0.872875873,0.394732906,9120.090942
280,43.98,28.38,1002.84,28.9,302.05,-0.32,0.10098,461.1,734.25,1.71,1.8113,1669.432425,1.793187,611.3,884.45,0.96,0.10226,1660246,76864,99.46891785,17.93721529,0.89557967,0.87297507,0.393815964,9141.325714
280,42.46,28.35,1002.86,28.5,301.65,-0.32,0.10098,461.4,734.55,1.71,1.8113,1669.579077,1.793187,611.6,884.75,0.94,0.10224,1567413,76733,99.48986816,17.93721529,0.892947432,0.87268838,0.394488294,9125.746071
280.2,41.56,28.36,1002.87,28.5,301.65,-0.32,0.10098,461.1,734.25,1.71,1.8113,1668.51721,1.793187,610.7,883.85,0.95,0.10225,1656048,76775,99.33817291,17.93721529,0.893566674,0.873083421,0.394554111,9124.223769
280.5,42.34,28.33,1002.85,28.4,301.55,-0.32,0.10098,461.1,734.25,1.71,1.8113,1669.164702,1.793187,611.5,884.65,0.95,0.10225,1620672,76828,99.43067169,17.93721529,0.893064007,0.872575113,0.39470407,9120.757219
280.4,42.93,28.31,1002.86,29.1,302.25,-0.32,0.10098,461.2,734.35,1.71,1.8113,1670.238051,1.793187,611.5,884.65,0.97,0.10227,1626393,76819,99.58400726,17.93721529,0.89638007,0.87324694,0.394609582,9122.941155
279.8,44.18,28.34,1002.86,28.2,301.35,-0.32,0.10098,461,734.15,1.71,1.8113,1667.434355,1.793187,611,884.15,0.98,0.10228,1615141,76770,99.18347931,17.93721529,0.892265482,0.872169927,0.394016525,9136.672623
280.4,43.89,28.34,1002.87,27.7,300.85,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.345412,1.793187,610.8,883.95,0.99,0.10229,1639206,76541,99.02791595,17.93721529,0.890373587,0.871769136,0.39604282,9089.926177
280.3,42.25,28.31,1002.88,28.1,301.25,-0.32,0.10098,460.5,733.65,1.71,1.8113,1666.674765,1.793187,610.3,883.45,0.98,0.10228,1654714,76764,99.07496643,17.93721529,0.892794526,0.872501038,0.394751481,9119.661791
280.2,43.42,28.34,1002.86,28.5,301.65,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.662291,1.793187,610.4,883.55,0.97,0.10227,1635550,76699,99.21604156,17.93721529,0.894186776,0.872952734,0.39494507,9115.191649
280.2,42.73,28.4,1002.9,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1668.814413,1.803087,612.1,885.25,1.01,0.10231,1657031,76803,99.38063049,18.0362448,0.894973114,0.870710961,0.394410269,9127.551392
280.6,43.19,28.4,1002.9,28.5,301.65,-0.32,0.10098,460.9,734.05,1.71,1.8113,1668.17504,1.793187,611.3,884.45,0.96,0.10226,1671174,76857,99.28929138,17.93721529,0.89397998,0.872233688,0.3946958,9120.948325
280.1,43.18,28.41,1002.93,28.8,301.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1669.002936,1.793187,611,884.15,0.96,0.10226,1608142,76808,99.40756226,17.93721529,0.895076072,0.873055673,0.394243843,9131.404498
280.5,43.78,28.39,1002.92,28.2,301.35,-0.32,0.10098,461.2,734.35,1.71,1.8113,1667.25833,1.793187,611,884.15,0.99,0.10229,1590513,76679,99.15833282,17.93721529,0.89185335,0.872085714,0.395471046,9103.068449
280.5,43.05,28.39,1002.93,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1669.351408,1.793187,611.6,884.75,0.95,0.10225,1639032,76893,99.45734406,17.93721529,0.894069574,0.872573949,0.394370415,9128.473797
280,43.43,28.39,1002.98,28.7,301.85,-0.32,0.10098,460.7,733.85,1.71,1.8113,1668.316031,1.793187,611.3,884.45,0.94,0.10224,1625444,76757,99.30943298,17.93721529,0.895401015,0.872277406,0.394364947,9128.600357
279.7,43.8,28.34,1002.98,28,301.15,-0.32,0.10098,460.9,734.05,1.72,1.8213,1667.199263,1.803087,611.5,884.65,0.99,0.10229,1628596,76697,99.14989471,18.0362448,0.893965935,0.870386078,0.394250594,9131.248123
281,44.51,28.3,1002.91,28.4,301.55,-0.32,0.10098,460.5,733.65,1.71,1.8113,1666.209387,1.793187,609.9,883.05,0.98,0.10228,1618410,76699,99.00848389,17.93721529,0.894304086,0.87267188,0.396072679,9089.240925
280.3,43.36,28.28,1002.93,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.895407,1.793187,611,884.15,0.97,0.10227,1631017,76770,99.24934387,17.93721529,0.89318069,0.87242233,0.394720629,9120.374599
280.1,42.65,28.25,1002.97,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.774176,1.793187,611.4,884.55,0.94,0.10224,1615747,76826,99.23202515,17.93721529,0.89318069,0.871846325,0.394151473,9133.544448
280.7,42.68,28.31,1002.99,28.7,301.85,-0.32,0.10098,460.9,734.05,1.71,1.8113,1669.084807,1.793187,611.8,884.95,0.96,0.10226,1618740,76821,99.41925812,17.93721529,0.894986669,0.872214055,0.395021491,9113.428215
279.8,41.77,28.31,1002.99,28.1,301.25,-0.32,0.10098,460.9,734.05,1.72,1.8213,1667.41577,1.803087,611.2,884.35,1,0.1023,1625370,76696,99.18082428,18.0362448,0.894469408,0.870867113,0.394396691,9127.865618
280.4,40.87,28.32,1003.05,28.5,301.65,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.642264,1.793187,610.3,883.45,0.96,0.10226,1649228,76723,99.21318054,17.93721529,0.894186776,0.873032503,0.395103339,9111.5403
280.8,41.44,28.23,1003.04,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1668.573393,1.793187,611.1,884.25,0.98,0.10228,1668757,76685,99.34619904,17.93721529,0.892857661,0.872730704,0.395863034,9094.054487
279.8,41.25,28.22,1003,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1668.226363,1.793187,611.4,884.55,0.97,0.10227,1646288,76895,99.29662323,17.93721529,0.89318069,0.872172411,0.393376015,9151.549321
280.6,41.9,28.14,1003.02,27.8,300.95,-0.32,0.10098,460.6,733.75,1.71,1.8113,1666.503386,1.793187,611,884.15,0.97,0.10227,1654951,76748,99.0504837,17.93721529,0.891081125,0.871600244,0.39525636,9108.01283
279.8,41.6,28.14,1003.06,28.4,301.55,-0.32,0.10098,460.5,733.65,1.71,1.8113,1667.430563,1.793187,610.6,883.75,0.96,0.10226,1621839,76837,99.18293762,17.93721529,0.894304086,0.872573602,0.393672952,9144.646533
280.3,42.59,28.17,1003.06,28.1,301.25,-0.32,0.10098,460.8,733.95,1.71,1.8113,1666.961768,1.793187,610.1,883.25,0.98,0.10228,1638513,76641,99.1159668,17.93721529,0.892175533,0.872893239,0.395385012,9105.049233
280.2,41.56,28.2,1003.06,28.3,301.45,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.112906,1.793187,610.3,883.45,0.99,0.10229,1538470,76780,99.13755798,17.93721529,0.893387253,0.872779428,0.394528417,9124.817987
280.2,41.62,28.15,1003.09,28,301.15,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.615027,1.793187,610.7,883.85,0.97,0.10227,1615894,76727,99.20928955,17.93721529,0.891879375,0.872590856,0.394800942,9118.519272
280,42.29,28.18,1003.09,27.7,300.85,-0.32,0.10098,460.5,733.65,1.72,1.8213,1666.498099,1.803087,610.8,883.95,0.98,0.10228,1608013,76664,99.04972839,18.0362448,0.893281731,0.870731348,0.394843346,9117.54
280.4,41.59,28.13,1003.08,27.9,301.05,-0.32,0.10098,460.3,733.45,1.71,1.8113,1665.881796,1.793187,610,883.15,0.98,0.10228,1544669,76737,98.96168518,17.93721529,0.8922018,0.872366931,0.395031256,9113.202924
280.1,41.88,28.12,1003.03,28.4,301.55,-0.32,0.10098,460.6,733.75,1.71,1.8113,1668.020056,1.793187,610.8,883.95,0.98,0.10228,1596826,76952,99.26715088,17.93721529,0.894097167,0.872738231,0.393506096,9148.524099
281.2,41.79,28.13,1003.08,28.1,301.25,-0.32,0.10098,460.6,733.75,1.71,1.8113,1666.802031,1.793187,610.3,883.45,0.97,0.10227,1635769,76842,99.09314728,17.93721529,0.8925881,0.872556443,0.39561698,9099.710526
280,42.71,28.14,1003.09,28.3,301.45,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.321135,1.793187,610.1,883.25,0.95,0.10225,1669171,76766,99.16730499,17.93721529,0.893387253,0.873046022,0.394318712,9129.670714
280,44.73,28.17,1003.09,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1668.601859,1.793187,610.6,883.75,0.97,0.10227,1650359,76797,99.3502655,17.93721529,0.894069574,0.873284084,0.394159541,9133.3575
281,42.86,28.19,1003.1,28.4,301.55,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.776526,1.793187,611.5,884.65,0.95,0.10225,1618063,76697,99.23236084,17.93721529,0.893683616,0.87175612,0.396083007,9089.003915
280.2,41.77,28.18,1003.11,28.2,301.35,-0.32,0.10098,460.9,734.05,1.71,1.8113,1668.203772,1.793187,611.6,884.75,0.97,0.10227,1680563,76726,99.293396,17.93721529,0.892471691,0.871936492,0.394806088,9118.400428
280.3,42.23,28.17,1003.12,27.9,301.05,-0.32,0.10098,460.4,733.55,1.71,1.8113,1666.378363,1.793187,610.7,883.85,0.96,0.10226,1636506,76817,99.03262329,17.93721529,0.89199551,0.871840866,0.394479122,9125.958259
280.2,41.84,28.14,1003.11,27.9,301.05,-0.32,0.10098,460.7,733.85,1.72,1.8213,1666.490248,1.803087,610.1,883.25,0.99,0.10229,1691362,76815,99.04860687,18.0362448,0.893875569,0.871525259,0.394348654,9128.977516
280.4,41.83,28.14,1003.16,28.4,301.55,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.838049,1.793187,610.2,883.35,1,0.1023,1650763,76817,99.2411499,17.93721529,0.893683616,0.873338291,0.394619856,9122.703638
280.3,41.89,28.15,1003.14,28.2,301.35,-0.32,0.10098,461,734.15,1.71,1.8113,1666.834502,1.793187,610.3,883.45,0.99,0.10229,1611658,76675,99.09778595,17.93721529,0.892265482,0.872615089,0.395209686,9109.088477
279.9,40.1,28.1,1003.16,28.5,301.65,-0.32,0.10098,461,734.15,1.71,1.8113,1668.204092,1.793187,610.7,883.85,0.98,0.10228,1693809,76902,99.29344177,17.93721529,0.893773279,0.872958073,0.393480787,9149.11254
280.2,41.51,28.08,1003.14,28.7,301.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1669.140242,1.793187,611.2,884.35,0.97,0.10227,1668755,76724,99.42717743,17.93721529,0.894159127,0.872933868,0.394816379,9118.162741
280.5,41.55,28.08,1003.18,28.3,301.45,-0.32,0.10098,460.9,734.05,1.71,1.8113,1667.940054,1.793187,610.7,883.85,0.97,0.10227,1665398,76790,99.25572205,17.93721529,0.892974222,0.872782609,0.394899392,9116.245989
280.2,41.92,28.08,1003.21,27.9,301.05,-0.32,0.10098,460.7,733.85,1.71,1.8113,1665.944388,1.793187,610.2,883.35,0.99,0.10229,1610133,76709,98.97062683,17.93721529,0.891377214,0.872200746,0.394893583,9116.380086
280,41.91,28.08,1003.24,28.4,301.55,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.62702,1.793187,609.4,882.55,0.96,0.10226,1615374,76823,99.06814575,17.93721529,0.893890344,0.873435943,0.394026142,9136.449643
280.4,40.54,28.03,1003.21,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1667.927344,1.793187,610,883.15,0.94,0.10224,1638148,76863,99.25390625,17.93721529,0.894069574,0.873495013,0.394383689,9128.166548
280.9,40.36,27.97,1003.2,28.5,301.65,-0.32,0.10098,461,734.15,1.71,1.8113,1668.216803,1.793187,610.4,883.55,0.96,0.10226,1637428,76848,99.29525757,17.93721529,0.893773279,0.873259945,0.395164058,9110.140263
280.2,41.01,27.91,1003.21,28.4,301.55,-0.32,0.10098,460.9,734.05,1.71,1.8113,1669.443961,1.793187,610.9,884.05,0.98,0.10228,1600694,77064,99.4705658,17.93721529,0.893476984,0.873466218,0.393074482,9158.569593
281,40.24,27.95,1003.22,28.1,301.25,-0.32,0.10098,460.5,733.65,1.71,1.8113,1667.028525,1.793187,610.9,884.05,0.95,0.10225,1655845,76681,99.12550354,17.93721529,0.892794526,0.871982455,0.396165652,9087.107829
280.7,40.58,28,1003.16,28.4,301.55,-0.32,0.10098,460.5,733.65,1.71,1.8113,1668.415793,1.793187,610.5,883.65,0.97,0.10227,1567984,77054,99.32368469,17.93721529,0.894304086,0.873285701,0.393827004,9141.069469
280.2,40.98,27.98,1003.18,27.9,301.05,-0.32,0.10098,460.6,733.75,1.72,1.8213,1666.564749,1.803087,610.7,883.85,0.98,0.10228,1631378,76767,99.05924988,18.0362448,0.89408215,0.870881948,0.394595228,9123.273019
279.9,41.17,27.99,1003.24,28.2,301.35,-0.32,0.10098,460.6,733.75,1.71,1.8113,1666.219641,1.793187,609.7,882.85,0.96,0.10226,1611632,76830,99.00994873,17.93721529,0.89309089,0.872861302,0.393849531,9140.546624
280.4,40.26,27.99,1003.18,28,301.15,-0.32,0.10098,460.7,733.85,1.72,1.8213,1666.820723,1.803087,609.9,883.05,0.96,0.10226,1655760,76717,99.09581757,18.0362448,0.894379138,0.871883609,0.39513424,9110.827746
280.6,42.04,27.99,1003.22,28.6,301.75,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.651183,1.793187,610,883.15,0.95,0.10225,1659381,76829,99.21445465,17.93721529,0.894897225,0.87335199,0.394839646,9117.625445
280.4,42.89,28.03,1003.23,28.4,301.55,-0.32,0.10098,461,734.15,1.71,1.8113,1668.271437,1.793187,610.6,883.75,0.97,0.10227,1618045,76790,99.30306244,17.93721529,0.893270448,0.873089324,0.394758608,9119.497147
280.7,41.22,28.01,1003.24,28.3,301.45,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.184737,1.793187,610.4,883.55,0.97,0.10227,1643623,76620,99.14781952,17.93721529,0.89318069,0.872670972,0.396057765,9089.583185
280.4,40.43,28.03,1003.24,28.2,301.35,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.886465,1.793187,610.5,883.65,0.99,0.10229,1616811,76799,99.10520935,17.93721529,0.892884395,0.872422993,0.394712347,9120.565977
280,40.2,28.05,1003.26,28.2,301.35,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.766356,1.793187,610.2,883.35,0.97,0.10227,1606846,76785,99.08805084,17.93721529,0.892884395,0.87264677,0.39422114,9131.930357
280.8,40.18,28.02,1003.28,28,301.15,-0.32,0.10098,460.9,734.05,1.72,1.8213,1666.880591,1.803087,610,883.15,0.96,0.10226,1695974,76724,99.10437012,18.0362448,0.893965935,0.871807652,0.395661811,9098.679487
280.3,40.87,28.04,1003.27,28,301.15,-0.32,0.10098,460.7,733.85,1.72,1.8213,1665.771513,1.803087,609.4,882.55,0.94,0.10224,1650967,76785,98.94593048,18.0362448,0.894379138,0.871782102,0.39464352,9122.156618
280.5,39.93,28.03,1003.28,28.2,301.35,-0.32,0.10098,460.8,733.95,1.71,1.8113,1666.949057,1.793187,609.6,882.75,1.01,0.10231,1630502,76695,99.114151,17.93721529,0.892677995,0.873501908,0.395388543,9104.967914
280.6,39.56,28.01,1003.36,28.4,301.55,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.687178,1.793187,610.1,883.25,1,0.1023,1638044,76828,99.21959686,17.93721529,0.893683616,0.873360662,0.394844785,9117.506771
280.2,40.47,28.02,1003.33,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1668.207083,1.793187,610.6,883.75,0.99,0.10229,1630042,76696,99.29386902,17.93721529,0.894069574,0.873090881,0.394960518,9114.835118
280.7,43.3,28.05,1003.33,28.1,301.25,-0.32,0.10098,461,734.15,1.72,1.8213,1667.219237,1.803087,610.3,883.45,0.97,0.10227,1682454,76709,99.15274811,18.0362448,0.894262785,0.871693215,0.395598247,9100.141432
280.3,43.58,28.04,1003.38,27.7,300.85,-0.32,0.10098,460.5,733.65,1.72,1.8213,1665.381758,1.803087,609.7,882.85,0.99,0.10229,1630028,76711,98.89025116,18.0362448,0.893281731,0.871316478,0.395024217,9113.365323
280.3,41.24,28.01,1003.39,28,301.15,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.762885,1.793187,609.8,882.95,0.98,0.10228,1685441,76723,99.08755493,17.93721529,0.891879375,0.873110032,0.394962432,9114.790938
280.4,42.33,28.06,1003.44,28,301.15,-0.31,0.10099,460.6,733.75,1.71,1.8113,1666.274115,1.793187,609.8,882.95,0.99,0.10229,1641986,76701,99.01773071,17.93543915,0.892040608,0.872841272,0.395216666,9108.927603
