Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
280.6,42.25,28.12,1003.42,28,301.15,-0.31,0.10099,460.6,733.75,1.72,1.8213,1666.927054,1.803087,610.1,883.25,1,0.1023,1680671,76705,99.11100769,18.03445886,0.894540878,0.87180246,0.395477937,9102.909836
280,42.03,28.14,1003.44,27.9,301.05,-0.32,0.10098,460.5,733.65,1.71,1.8113,1665.510413,1.793187,609.4,882.55,1.02,0.10232,1577903,76767,98.90863037,17.93721529,0.891789316,0.872895278,0.394313576,9129.789643
280.8,42.15,28.13,1003.43,27.8,300.95,-0.32,0.10098,460.7,733.85,1.72,1.8213,1666.644057,1.803087,609.8,882.95,0.99,0.10229,1632616,76684,99.07057953,18.0362448,0.893372233,0.871949743,0.395868196,9093.935897
279.8,41.52,28.1,1003.44,28.2,301.35,-0.32,0.10098,460.5,733.65,1.71,1.8113,1666.838507,1.793187,609.9,883.05,0.98,0.10228,1643031,76783,99.09835815,17.93721529,0.89329748,0.873043266,0.393949815,9138.2198
280,43.48,28.12,1003.44,27.9,301.05,-0.32,0.10098,460.7,733.85,1.72,1.8213,1668.156775,1.803087,610.7,883.85,0.99,0.10229,1634577,76855,99.28668213,18.0362448,0.893875569,0.871840142,0.393862081,9140.255357
280.5,42.71,28.15,1003.49,28.5,301.65,-0.32,0.10098,460.8,733.95,1.71,1.8113,1667.542395,1.793187,611.4,884.55,0.96,0.10226,1606668,76817,99.19891357,17.93721529,0.894186776,0.871748908,0.394760591,9119.451337
280.5,42.23,28.17,1003.49,28.2,301.35,-0.32,0.10098,460.8,733.95,1.71,1.8113,1666.689024,1.793187,610.6,883.75,0.96,0.10226,1630209,76726,99.07700348,17.93721529,0.892677995,0.872135806,0.395228792,9108.648128
280,42.71,28.17,1003.48,27.9,301.05,-0.32,0.10098,460.8,733.95,1.72,1.8213,1666.12821,1.803087,609.9,883.05,0.93,0.10223,1665167,76724,98.99688721,18.0362448,0.893669084,0.871416331,0.394534569,9124.675714
280.3,42.81,28.2,1003.47,28.7,301.85,-0.32,0.10098,460.7,733.85,1.71,1.8113,1667.248396,1.793187,609.7,882.85,0.94,0.10224,1647502,76800,99.15691376,17.93721529,0.895401015,0.873428765,0.394566441,9123.938637
280.5,43.16,28.21,1003.46,27.8,300.95,-0.32,0.10098,460.8,733.95,1.72,1.8213,1666.51882,1.803087,610.3,883.45,0.97,0.10227,1655127,76690,99.0526886,18.0362448,0.893165912,0.87128026,0.395414322,9104.374332
280.1,42.52,28.24,1003.49,28.3,301.45,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.401221,1.793187,609.7,882.85,0.97,0.10227,1644873,76720,99.03588867,17.93721529,0.893387253,0.87298824,0.394696052,9120.942521
280.1,41.54,28.23,1003.53,28.1,301.25,-0.32,0.10098,460.9,734.05,1.72,1.8213,1667.225272,1.803087,610.1,883.25,0.98,0.10228,1701414,76719,99.15361023,18.0362448,0.894469408,0.871938877,0.394701196,9120.823634
279.7,41.76,28.24,1003.53,28.1,301.25,-0.32,0.10098,460.8,733.95,1.71,1.8113,1666.075713,1.793187,609.4,882.55,0.96,0.10226,1652875,76716,98.98938751,17.93721529,0.892175533,0.873110622,0.394152952,9133.510189
280,41.95,28.2,1003.56,27.8,300.95,-0.32,0.10098,460.6,733.75,1.72,1.8213,1665.557837,1.803087,609.4,882.55,0.98,0.10228,1638825,76651,98.91540527,18.0362448,0.89357865,0.871734738,0.394910311,9115.993929
279.9,42.51,28.22,1003.5,27.8,300.95,-0.32,0.10098,460.5,733.65,1.72,1.8213,1665.4914,1.803087,609.1,882.25,0.99,0.10229,1648565,76691,98.90591431,18.0362448,0.893785162,0.872049223,0.394563371,9124.009646
280.8,41.39,28.18,1003.55,28.1,301.25,-0.32,0.10098,460.6,733.75,1.71,1.8113,1666.123244,1.793187,609.2,882.35,0.98,0.10228,1626300,76755,98.99617767,17.93721529,0.8925881,0.873401053,0.39550201,9102.355769
280.5,42.16,28.14,1003.55,28,301.15,-0.32,0.10098,460.8,733.95,1.72,1.8213,1666.568434,1.803087,609.2,882.35,0.97,0.10227,1631295,76838,99.05977631,18.0362448,0.894172489,0.8725334,0.394652702,9121.944385
280.1,42.32,28.15,1003.58,28.3,301.45,-0.32,0.10098,460.7,733.85,1.71,1.8113,1666.643149,1.793187,608.9,882.05,0.96,0.10226,1592268,76799,99.07044983,17.93721529,0.893387253,0.874002435,0.394290044,9130.334523
280.2,41.07,28.06,1003.58,27.8,300.95,-0.32,0.10098,460.6,733.75,1.72,1.8213,1665.613593,1.803087,608.9,882.05,1,0.1023,1629586,76761,98.92337036,18.0362448,0.89357865,0.872363622,0.394626072,9122.559957
280.5,41.23,28.03,1003.6,27.6,300.75,-0.32,0.10098,460.4,733.55,1.72,1.8213,1664.82292,1.803087,608.4,881.55,1,0.1023,1673797,76740,98.81041718,18.0362448,0.892984811,0.872454165,0.395156689,9110.31016
280.6,41.9,28.09,1003.58,27.4,300.55,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.203253,1.803087,608.4,881.55,0.97,0.10227,1650522,76636,98.72189331,18.0362448,0.892597211,0.872029533,0.395834009,9094.721311
280.2,42.44,28.07,1003.59,27.9,301.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1665.917632,1.803087,609.1,882.25,0.99,0.10229,1721627,76821,98.9668045,18.0362448,0.89490943,0.872300544,0.394317854,9129.690578
280.4,42.22,28.06,1003.6,28,301.15,-0.32,0.10098,460.5,733.65,1.71,1.8113,1666.173872,1.793187,609,882.15,1.01,0.10231,1673457,76769,99.00341034,17.93721529,0.892291805,0.873713078,0.394866593,9117.00321
280.7,42.51,28.08,1003.58,27.8,300.95,-0.32,0.10098,460.5,733.65,1.72,1.8213,1666.225035,1.803087,609.1,882.25,0.98,0.10228,1683862,76884,99.0107193,18.0362448,0.893785162,0.872462039,0.394697804,9120.902031
280.3,42.9,28.05,1003.61,28.1,301.25,-0.32,0.10098,460.5,733.65,1.71,1.8113,1666.917441,1.793187,609.2,882.35,0.96,0.10226,1602995,76782,99.1096344,17.93721529,0.892794526,0.873829984,0.39465894,9121.800214
280.5,42.19,27.95,1003.61,27.9,301.05,-0.32,0.10098,460.5,733.65,1.72,1.8213,1666.357161,1.803087,609.3,882.45,0.97,0.10227,1681692,76786,99.02959442,18.0362448,0.894288827,0.872297655,0.394919964,9115.771123
281.1,42.74,27.88,1003.59,27.6,300.75,-0.32,0.10098,460.3,733.45,1.72,1.8213,1665.350356,1.803087,609,882.15,0.97,0.10227,1600816,76733,98.88576508,18.0362448,0.893191186,0.872038034,0.39603807,9090.035219
281,42.75,27.83,1003.6,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.577574,1.803087,608.5,881.65,0.98,0.10228,1657532,76749,98.77536774,18.0362448,0.8931006,0.872158689,0.395814647,9095.166192
280.3,42.51,27.74,1003.6,27.6,300.75,-0.32,0.10098,460.2,733.35,1.72,1.8213,1665.299834,1.803087,608.7,881.85,1,0.1023,1609437,76729,98.87854767,18.0362448,0.893397657,0.872401309,0.394931547,9115.503746
279.4,42.22,27.54,1003.64,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1665.026823,1.803087,608.9,882.05,1.02,0.10232,1602062,76814,98.8395462,18.0362448,0.8931006,0.87205689,0.393227867,9154.997137
280.7,42.29,27.4,1003.67,27.7,300.85,-0.32,0.10098,460.1,733.25,1.72,1.8213,1665.380476,1.803087,608.9,882.05,1.03,0.10233,1642069,76741,98.89006805,18.0362448,0.894108078,0.872285181,0.395433288,9103.937656
280.1,42.45,27.35,1003.64,27.6,300.75,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.883803,1.803087,608.4,881.55,1,0.1023,1649940,76700,98.81911469,18.0362448,0.893604223,0.872490073,0.394798971,9118.564798
279.9,42.72,27.24,1003.61,27.7,300.85,-0.32,0.10098,460.2,733.35,1.72,1.8213,1665.019026,1.803087,608.6,881.75,1.04,0.10234,1690240,76705,98.83843231,18.0362448,0.893901348,0.872425772,0.394491356,9125.675241
280.5,42.84,27.17,1003.55,27.9,301.05,-0.32,0.10098,460.3,733.45,1.72,1.8213,1665.873785,1.803087,608.5,881.65,1,0.1023,1589884,76778,98.96054077,18.0362448,0.894702466,0.872962264,0.394961113,9114.82139
280.5,43.5,27.15,1003.65,27.5,300.65,-0.32,0.10098,460.2,733.35,1.72,1.8213,1664.818648,1.803087,608.6,881.75,0.96,0.10226,1654259,76661,98.80980682,18.0362448,0.892894199,0.872150175,0.395563902,9100.931551
280.1,43.36,27.15,1003.65,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.730101,1.803087,608.3,881.45,1,0.1023,1638202,76651,98.79715729,18.0362448,0.8931006,0.872510809,0.395051351,9112.739379
280.4,43.98,27.09,1003.64,27.6,300.75,-0.32,0.10098,460,733.15,1.72,1.8213,1664.724013,1.803087,608.1,881.25,1.01,0.10231,1637499,76776,98.79628754,18.0362448,0.893810884,0.872749687,0.394830592,9117.834522
280.9,44.33,27.06,1003.65,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1664.390974,1.803087,608.2,881.35,0.98,0.10228,1639058,76605,98.74871063,18.0362448,0.8931006,0.872382808,0.396417565,9081.333215
280.6,43.38,27.12,1003.66,27.6,300.75,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.763907,1.803087,608,881.15,0.98,0.10228,1683864,76747,98.80198669,18.0362448,0.894017641,0.872825539,0.39526151,9107.894155
280.3,43.76,27.08,1003.62,27.9,301.05,-0.32,0.10098,460.1,733.25,1.72,1.8213,1666.434973,1.803087,609.2,882.35,0.96,0.10226,1623278,76800,99.04071045,18.0362448,0.895116489,0.872435094,0.394566441,9123.938637
281.2,45.17,27.09,1003.62,27.4,300.55,-0.32,0.10098,460,733.15,1.72,1.8213,1664.518721,1.803087,608.6,881.75,0.98,0.10228,1622520,76643,98.76696014,18.0362448,0.892803544,0.872012562,0.396644181,9076.144737
281,44.26,27.02,1003.64,27.4,300.55,-0.32,0.10098,459.8,732.95,1.72,1.8213,1664.782545,1.803087,608.2,881.35,1.01,0.10231,1641018,76799,98.80464935,18.0362448,0.893216496,0.872672811,0.395556952,9101.091459
280.8,44.63,26.93,1003.63,27.5,300.65,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.607695,1.803087,608.6,881.75,1,0.1023,1635277,76764,98.77967072,18.0362448,0.89351369,0.872104408,0.39545564,9103.423077
280.3,44.31,26.95,1003.62,27.2,300.35,-0.32,0.10098,459.7,732.85,1.72,1.8213,1665.501601,1.803087,608.2,881.35,0.99,0.10229,1627632,76931,98.90737152,18.0362448,0.892415722,0.873057279,0.393894564,9139.501605
280.4,44.8,26.99,1003.65,27.5,300.65,-0.32,0.10098,459.8,732.95,1.72,1.8213,1665.202048,1.803087,608.1,881.25,0.98,0.10228,1630414,76817,98.86457825,18.0362448,0.893720379,0.872972423,0.394619856,9122.703638
280.4,45.07,27.11,1003.56,27.2,300.35,-0.32,0.10098,459.7,732.85,1.72,1.8213,1663.969176,1.803087,607.5,880.65,0.99,0.10229,1689189,76619,98.68845367,18.0362448,0.892415722,0.87293366,0.395639639,9099.189372
281,44.89,27.21,1003.61,27.9,301.05,-0.32,0.10098,460,733.15,1.72,1.8213,1666.494681,1.803087,608.1,881.25,1,0.1023,1643637,76780,99.04924011,18.0362448,0.895323644,0.873773011,0.395654837,9098.839858
280.9,44.6,27.28,1003.56,27.6,300.75,-0.32,0.10098,460.1,733.25,1.72,1.8213,1665.989088,1.803087,608.7,881.85,0.99,0.10229,1535756,76768,98.97701263,18.0362448,0.893604223,0.872787885,0.395575859,9100.656461
281.2,44.69,27.29,1003.56,27.2,300.35,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.470602,1.803087,608,881.15,0.98,0.10228,1657622,76809,98.76008606,18.0362448,0.892003235,0.872652591,0.395786952,9095.802632
279.9,44.46,27.36,1003.6,27.4,300.55,-0.32,0.10098,459.6,732.75,1.72,1.8213,1665.313132,1.803087,608.2,881.35,0.95,0.10225,1661077,76880,98.88044739,18.0362448,0.893629831,0.872867458,0.393593385,9146.495177
280.4,44.16,27.34,1003.59,27.7,300.85,-0.32,0.10098,459.6,732.75,1.71,1.8113,1664.931708,1.793187,608.4,881.55,0.98,0.10228,1655363,76771,98.82595825,17.93721529,0.892641267,0.873589495,0.394856307,9117.240728
280.3,44.26,27.34,1003.53,27,300.15,-0.32,0.10098,459.7,732.85,1.72,1.8213,1664.054839,1.803087,608.7,881.85,0.98,0.10228,1690663,76699,98.70069122,18.0362448,0.891409259,0.871627304,0.395086021,9111.939707
280.8,45.27,27.36,1003.63,27.5,300.65,-0.32,0.10098,459.4,732.55,1.71,1.8113,1663.682333,1.793187,607.6,880.75,0.96,0.10226,1647034,76712,98.6474762,17.93721529,0.892047854,0.873704508,0.395723704,9097.25641
281,45.14,27.32,1003.54,27.8,300.95,-0.32,0.10098,459.9,733.05,1.72,1.8213,1666.226851,1.803087,608.4,881.55,1,0.1023,1731890,76747,99.0109787,18.0362448,0.895026243,0.873281513,0.395824962,9094.929181
280.4,44.99,27.28,1003.57,27.4,300.55,-0.32,0.10098,459.9,733.05,1.72,1.8213,1664.591353,1.803087,608,881.15,0.98,0.10228,1622885,76678,98.77733612,18.0362448,0.893009972,0.872723799,0.395335214,9106.196148
280.6,44.45,27.27,1003.57,27.6,300.75,-0.32,0.10098,459.8,732.95,1.72,1.8213,1664.806044,1.803087,607.9,881.05,1,0.1023,1626220,76775,98.80800629,18.0362448,0.894224494,0.873001146,0.395117358,9111.217035
280.4,44.38,27.25,1003.58,27.6,300.75,-0.32,0.10098,459.9,733.05,1.71,1.8113,1664.590445,1.793187,607.6,880.75,1,0.1023,1629977,76715,98.77720642,17.93721529,0.891518889,0.87431981,0.395144542,9110.590228
280.7,44.54,27.23,1003.53,27.3,300.45,-0.32,0.10098,459.7,732.85,1.72,1.8213,1664.345526,1.803087,607.9,881.05,1,0.1023,1619434,76754,98.74221802,18.0362448,0.892919302,0.872729604,0.395366312,9105.479872
280.6,44.27,27.23,1003.57,27.4,300.55,-0.32,0.10098,459.7,732.85,1.72,1.8213,1664.774748,1.803087,607.6,880.75,0.97,0.10227,1650143,76797,98.80353546,18.0362448,0.893423116,0.873257767,0.395004169,9113.827869
280.6,43.7,27.28,1003.56,27.5,300.65,-0.32,0.10098,459.7,732.85,1.72,1.8213,1664.207312,1.803087,607.1,880.25,1,0.1023,1661767,76762,98.72247314,18.0362448,0.893927163,0.873539492,0.395184273,9109.674269
280.5,44.25,27.31,1003.56,27.2,300.35,-0.32,0.10098,459.5,732.65,1.72,1.8213,1663.117407,1.803087,606.8,879.95,1.01,0.10231,1643258,76564,98.56677246,18.0362448,0.892828591,0.873250909,0.396065048,9089.416043
279.9,44.62,27.3,1003.56,27.6,300.75,-0.32,0.10098,459.7,732.85,1.72,1.8213,1665.386298,1.803087,607.6,880.75,0.95,0.10225,1661074,76794,98.89089966,18.0362448,0.894431443,0.873578582,0.394034162,9136.263666
281.2,44.77,27.29,1003.56,27.6,300.75,-0.32,0.10098,459.8,732.95,1.72,1.8213,1665.937819,1.803087,608.3,881.45,0.97,0.10227,1637871,76852,98.96968842,18.0362448,0.894224494,0.873163519,0.395565503,9100.894737
280.8,44.68,27.28,1003.58,27.4,300.55,-0.32,0.10098,459.6,732.75,1.72,1.8213,1664.798994,1.803087,608.2,881.35,0.98,0.10228,1638981,76810,98.80699921,18.0362448,0.893629831,0.87262346,0.395218809,9108.878205
280,45.22,27.28,1003.62,27.1,300.25,-0.32,0.10098,459.3,732.45,1.72,1.8213,1663.85948,1.803087,608.1,881.25,0.98,0.10228,1600212,76708,98.6727829,18.0362448,0.892737837,0.872180597,0.394616862,9122.772857
280.8,45.01,27.17,1003.56,27.6,300.75,-0.32,0.10098,459.3,732.45,1.72,1.8213,1665.255347,1.803087,608.1,881.25,0.98,0.10228,1640057,76709,98.87219238,18.0362448,0.895260195,0.873003832,0.39573918,9096.900641
280.6,45.29,27.08,1003.57,27.1,300.25,-0.32,0.10098,459.3,732.45,1.72,1.8213,1663.629248,1.803087,607.8,880.95,1.02,0.10232,1663736,76773,98.63989258,18.0362448,0.892737837,0.872457775,0.395127651,9110.979686
280.3,46.01,26.96,1003.62,27.3,300.45,-0.32,0.10098,459.3,732.45,1.72,1.8213,1664.374525,1.803087,607.6,880.75,0.99,0.10229,1586266,76754,98.74636078,18.0362448,0.89374608,0.873061261,0.394802912,9118.473778
280.4,45.96,26.91,1003.59,27.2,300.35,-0.32,0.10098,459.2,732.35,1.72,1.8213,1663.74829,1.803087,607.5,880.65,1.02,0.10232,1565848,76771,98.6568985,18.0362448,0.89344861,0.872862425,0.394856307,9117.240728
280.4,46.28,26.9,1003.55,27,300.15,-0.32,0.10098,459.3,732.45,1.72,1.8213,1663.745406,1.803087,607.9,881.05,0.97,0.10227,1635532,76721,98.65648651,18.0362448,0.892234065,0.872316486,0.395113639,9111.302782
280,47.58,26.84,1003.57,27,300.15,-0.32,0.10098,459,732.15,1.72,1.8213,1663.113722,1.803087,607.3,880.45,0.99,0.10229,1666309,76802,98.56624603,18.0362448,0.892853672,0.872651854,0.39413388,9133.952143
281.2,47.61,26.63,1003.61,27.2,300.35,-0.32,0.10098,459,732.15,1.72,1.8213,1663.568045,1.803087,607.3,880.45,1.01,0.10231,1590272,76825,98.63114929,18.0362448,0.893862436,0.872959332,0.395704523,9097.697368
280.5,47.87,26.55,1003.59,27.1,300.25,-0.32,0.10098,459.2,732.35,1.72,1.8213,1664.089819,1.803087,607.6,880.75,0.98,0.10228,1630135,76799,98.70568848,18.0362448,0.892944441,0.872873687,0.394853114,9117.314439
281.2,47.82,26.45,1003.54,27.1,300.25,-0.32,0.10098,459,732.15,1.72,1.8213,1663.752348,1.803087,607.4,880.55,1,0.1023,1628860,76634,98.65747833,18.0362448,0.893357937,0.872936904,0.396690764,9075.078947
280.6,47.63,26.44,1003.62,26.9,300.05,-0.32,0.10098,458.8,731.95,1.72,1.8213,1663.262083,1.803087,607.3,880.45,0.97,0.10227,1674373,76860,98.58744049,18.0362448,0.892762861,0.872700046,0.394680395,9121.304348
280.6,47.64,26.39,1003.6,26.8,299.95,-0.32,0.10098,458.7,731.85,1.72,1.8213,1662.790457,1.803087,607.3,880.45,0.98,0.10228,1635658,76794,98.52006531,18.0362448,0.892465323,0.872441324,0.3950196,9113.471846
281.6,48.09,26.33,1003.58,27.1,300.25,-0.32,0.10098,458.8,731.95,1.72,1.8213,1663.094336,1.803087,606.7,879.85,0.97,0.10227,1646081,76750,98.56347656,18.0362448,0.893771816,0.873270006,0.396654635,9075.90554
280.8,48.45,26.2,1003.6,27.3,300.45,-0.32,0.10098,458.9,732.05,1.72,1.8213,1664.338156,1.803087,607.2,880.35,0.98,0.10228,1646537,76888,98.74116516,18.0362448,0.894574389,0.873465778,0.394817875,9118.128205
280.3,48.9,25.95,1003.62,27.1,300.25,-0.32,0.10098,459.1,732.25,1.72,1.8213,1664.035719,1.803087,607.9,881.05,1,0.1023,1672027,76743,98.6979599,18.0362448,0.893151141,0.872546843,0.394859501,9117.166964
281.4,49.29,25.95,1003.61,26.7,299.85,-0.32,0.10098,458.8,731.95,1.72,1.8213,1662.529036,1.803087,606.9,880.05,1.01,0.10231,1625980,76773,98.48271942,18.0362448,0.89175484,0.872792131,0.396254173,9085.077825
280.9,49.43,26.01,1003.67,26.8,299.95,-0.32,0.10098,458.7,731.85,1.72,1.8213,1662.690535,1.803087,606.5,879.65,0.99,0.10229,1593943,76704,98.50579071,18.0362448,0.892465323,0.873294205,0.395905918,9093.06942
281.2,49.43,25.97,1003.61,27.2,300.35,-0.32,0.10098,458.8,731.95,1.72,1.8213,1663.974356,1.803087,606.9,880.05,0.97,0.10227,1647345,76731,98.68919373,18.0362448,0.894276644,0.873565943,0.396189285,9086.565789
280.5,49.6,25.98,1003.6,27,300.15,-0.32,0.10098,459,732.15,1.72,1.8213,1664.990935,1.803087,607.6,880.75,0.96,0.10226,1630369,76879,98.83441925,18.0362448,0.892853672,0.873365439,0.394442232,9126.811765
280.9,49.5,25.94,1003.62,26.8,299.95,-0.32,0.10098,458.8,731.95,1.72,1.8213,1662.83692,1.803087,607.2,880.35,0.99,0.10229,1631426,76607,98.52670288,18.0362448,0.892258734,0.872599956,0.396407216,9081.57031
280.9,49.53,25.92,1003.64,26.9,300.05,-0.32,0.10098,458.6,731.75,1.72,1.8213,1662.531386,1.803087,606.6,879.75,0.99,0.10229,1599557,76638,98.48305511,18.0362448,0.893176464,0.873088757,0.396246869,9085.245283
281.1,49.48,25.9,1003.65,26.8,299.95,-0.32,0.10098,458.5,731.65,1.72,1.8213,1662.892142,1.803087,607,880.15,1.01,0.10231,1619628,76811,98.53459167,18.0362448,0.892878788,0.872894959,0.395635901,9099.275347
280.7,50.03,25.78,1003.62,27,300.15,-0.32,0.10098,458.7,731.85,1.72,1.8213,1663.516348,1.803087,606.7,879.85,0.99,0.10229,1607221,76898,98.62376404,18.0362448,0.89347414,0.873558278,0.394625945,9122.562879
280.9,50.6,25.77,1003.6,26.6,299.75,-0.32,0.10098,458.6,731.75,1.72,1.8213,1662.706824,1.803087,606.7,879.85,1.01,0.10231,1673794,76779,98.50811768,18.0362448,0.891663795,0.873120153,0.395519186,9101.960484
281,50.94,25.75,1003.57,26.7,299.85,-0.32,0.10098,458.6,731.75,1.72,1.8213,1662.564391,1.803087,606.1,879.25,1.02,0.10232,1635438,76715,98.48777008,18.0362448,0.892167785,0.873725027,0.395990072,9091.137011
281.4,51.91,25.67,1003.61,26.6,299.75,-0.32,0.10098,458.5,731.65,1.72,1.8213,1662.752272,1.803087,606.2,879.35,1.02,0.10232,1629991,76804,98.51461029,18.0362448,0.891870247,0.873724315,0.396094235,9088.746269
281.8,52.01,25.64,1003.61,26.8,299.95,-0.32,0.10098,458.5,731.65,1.72,1.8213,1663.106619,1.803087,606.4,879.55,0.99,0.10229,1691766,76773,98.56523132,18.0362448,0.892878788,0.873651145,0.396817434,9072.182044
280.8,51.81,25.53,1003.61,26.6,299.75,-0.32,0.10098,458.4,731.55,1.72,1.8213,1663.251776,1.803087,606.5,879.65,1.01,0.10231,1666146,76944,98.58596802,18.0362448,0.892076794,0.873664655,0.394530526,9124.769231
280.9,52.32,25.5,1003.6,26.8,299.95,-0.32,0.10098,458.4,731.55,1.72,1.8213,1663.016097,1.803087,606.4,879.55,1,0.1023,1672708,76869,98.5522995,18.0362448,0.893085665,0.873617469,0.395056103,9112.629761
281.2,52.51,25.52,1003.58,26.5,299.65,-0.32,0.10098,458.4,731.55,1.72,1.8213,1662.191351,1.803087,605.9,879.05,1.01,0.10231,1635535,76781,98.43447876,18.0362448,0.891572709,0.873708354,0.395931285,9092.486842
280.5,52.02,25.55,1003.64,26.7,299.85,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.392531,1.803087,605.9,879.05,0.99,0.10229,1643773,76844,98.46321869,18.0362448,0.892994823,0.873787619,0.394621888,9122.656684
281.3,51.64,25.55,1003.62,26.4,299.55,-0.32,0.10098,458.3,731.45,1.72,1.8213,1661.90296,1.803087,605.8,878.95,1.03,0.10233,1663881,76651,98.39328003,18.0362448,0.891275171,0.873689163,0.396743823,9073.865268
280.7,51.58,25.53,1003.66,26.5,299.65,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.045607,1.803087,605.5,878.65,1.01,0.10231,1641624,76872,98.41365814,18.0362448,0.891985761,0.874068653,0.394759418,9119.478447
281.5,51.78,25.49,1003.64,26.3,299.45,-0.32,0.10098,458.2,731.35,1.72,1.8213,1661.508772,1.803087,605.1,878.25,1.03,0.10233,1719570,76776,98.33696747,18.0362448,0.890977633,0.874237777,0.396379499,9082.205329
282.3,51.94,25.43,1003.68,26.3,299.45,-0.32,0.10098,458.1,731.25,1.72,1.8213,1661.213759,1.803087,605,878.15,1.02,0.10232,1642665,76782,98.29482269,18.0362448,0.891183973,0.874155613,0.397474915,9057.175345
281,51.85,25.47,1003.63,26.7,299.85,-0.32,0.10098,458.2,731.35,1.72,1.8213,1666.596312,1.803087,605.2,878.35,0.97,0.10227,1618972,76857,99.06375885,18.0362448,0.892994823,0.877000208,0.395258446,9107.964769
281.4,51.88,25.48,1003.67,26.5,299.65,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.596861,1.803087,605.6,878.75,1.04,0.10234,1621927,76661,98.49240875,18.0362448,0.891985761,0.874341317,0.396833091,9071.824094
281.5,51.75,25.49,1003.63,26.5,299.65,-0.32,0.10098,458.1,731.25,1.72,1.8213,1662.116637,1.803087,605.6,878.75,1.01,0.10231,1600787,76831,98.42380524,18.0362448,0.89219243,0.873998978,0.396095748,9088.711545
281.1,51.93,25.48,1003.64,26.4,299.55,-0.32,0.10098,458,731.15,1.72,1.8213,1663.047606,1.803087,605.9,879.05,1.02,0.10232,1696340,76952,98.55680084,18.0362448,0.891894686,0.874233009,0.394910973,9115.978655
281.4,52.52,25.39,1003.64,26.3,299.45,-0.32,0.10098,457.9,731.05,1.72,1.8213,1662.649092,1.803087,605.9,879.05,1.01,0.10231,1589834,77010,98.4998703,18.0362448,0.891596941,0.873978351,0.395034692,9113.123667
281.8,52.6,25.27,1003.62,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1663.417387,1.803087,606.7,879.85,0.96,0.10226,1658919,76954,98.60962677,18.0362448,0.893110966,0.873440817,0.395884098,9093.570617
280.9,52.49,25.24,1003.65,26.2,299.35,-0.32,0.10098,457.9,731.05,1.72,1.8213,1662.282675,1.803087,605.9,879.05,0.99,0.10229,1653706,76850,98.44752502,18.0362448,0.891092733,0.873722817,0.395153774,9110.377358
280.9,52.42,25.23,1003.69,26.8,299.95,-0.32,0.10098,458,731.15,1.72,1.8213,1662.636969,1.803087,606,879.15,1,0.1023,1636034,76872,98.49813843,18.0362448,0.89391413,0.873839957,0.395040685,9112.985404
281.4,52.59,25.27,1003.68,26.4,299.55,-0.32,0.10098,458.1,731.25,1.72,1.8213,1662.164168,1.803087,606.2,879.35,1,0.1023,1630393,76737,98.4305954,18.0362448,0.891688085,0.873337917,0.39644007,9080.817697
281,52.48,25.38,1003.65,26.2,299.35,-0.32,0.10098,457.8,730.95,1.72,1.8213,1661.441161,1.803087,606,879.15,1,0.1023,1648937,76709,98.32730865,18.0362448,0.891299196,0.873134225,0.396021045,9090.425979
281.4,52.56,25.36,1003.66,26.3,299.45,-0.32,0.10098,457.7,730.85,1.72,1.8213,1661.369597,1.803087,605.3,878.45,1,0.1023,1654500,76754,98.31708527,18.0362448,0.892010291,0.873873279,0.396352263,9082.829424
281.1,52.7,25.33,1003.7,26.5,299.65,-0.32,0.10098,457.8,730.95,1.72,1.8213,1662.496672,1.803087,605.1,878.25,1.01,0.10231,1621961,77109,98.47809601,18.0362448,0.892813014,0.874780815,0.394106903,9134.577375
280.5,52.45,25.31,1003.68,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1662.347082,1.803087,605.6,878.75,1,0.1023,1621108,76930,98.45672607,18.0362448,0.893110966,0.874115174,0.39418074,9132.86631
280.9,52.86,25.28,1003.65,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1661.683089,1.803087,605.7,878.85,0.99,0.10229,1635905,76842,98.36186981,18.0362448,0.893110966,0.87359217,0.395194914,9109.428978
280.6,52.91,25.2,1003.65,26.8,299.95,-0.32,0.10098,458,731.15,1.72,1.8213,1662.476912,1.803087,605.8,878.95,0.99,0.10229,1612165,76811,98.47527313,18.0362448,0.89391413,0.873948928,0.394932173,9115.489309
280.3,52.51,25.42,1003.59,26.8,299.95,-0.32,0.10098,458.3,731.45,1.72,1.8213,1662.841673,1.803087,605.9,879.05,0.99,0.10229,1639505,76876,98.5273819,18.0362448,0.893292637,0.874052469,0.394176371,9132.967535
281.4,52.56,25.54,1003.63,26.9,300.05,-0.32,0.10098,458.4,731.55,1.72,1.8213,1661.910811,1.803087,605.9,879.05,0.99,0.10229,1654885,76620,98.39440155,18.0362448,0.893590451,0.873503398,0.39704544,9066.972281
281.3,51.1,25.69,1003.64,26.6,299.75,-0.32,0.10098,458.3,731.45,1.72,1.8213,1662.390822,1.803087,605.7,878.85,0.99,0.10229,1732270,76840,98.46297455,18.0362448,0.892283437,0.874009703,0.39576797,9096.238891
280.9,51.32,25.76,1003.65,26.4,299.55,-0.32,0.10098,458.3,731.45,1.72,1.8213,1661.811209,1.803087,605.1,878.25,1,0.1023,1585466,76771,98.38017273,18.0362448,0.891275171,0.874357014,0.395560401,9101.012104
280.8,50.94,25.86,1003.59,26.3,299.45,-0.32,0.10098,458.2,731.35,1.72,1.8213,1661.71134,1.803087,605,878.15,1,0.1023,1605792,76829,98.36590576,18.0362448,0.890977633,0.874409709,0.395121071,9111.13141
281.1,50.78,25.9,1003.58,26.4,299.55,-0.32,0.10098,458.1,731.25,1.72,1.8213,1661.855536,1.803087,605.2,878.35,1,0.1023,1581530,76713,98.38650513,18.0362448,0.891688085,0.87427157,0.396141321,9087.665955
280.7,51.09,25.87,1003.69,26.2,299.35,-0.32,0.10098,457.8,730.95,1.72,1.8213,1661.422469,1.803087,605.6,878.75,0.98,0.10228,1627175,76771,98.32463837,18.0362448,0.891299196,0.873530232,0.395278763,9107.496616
281.1,51.19,25.83,1003.65,26.8,299.95,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.997137,1.803087,606.3,879.45,0.98,0.10228,1631516,76793,98.54959106,18.0362448,0.893499706,0.87367838,0.395728637,9097.14301
281.2,50.96,25.75,1003.68,26.6,299.75,-0.32,0.10098,458.2,731.35,1.72,1.8213,1664.541685,1.803087,605.8,878.95,0.99,0.10229,1619108,76805,98.77024078,18.0362448,0.892490175,0.875165041,0.395807565,9095.328947
280.6,50.67,25.77,1003.71,26.6,299.75,-0.32,0.10098,458,731.15,1.72,1.8213,1662.23947,1.803087,605.7,878.85,0.99,0.10229,1651315,76945,98.44135284,18.0362448,0.89290394,0.873920441,0.394244397,9131.391661
281,50.9,25.84,1003.69,26.7,299.85,-0.32,0.10098,458.1,731.25,1.72,1.8213,1662.786024,1.803087,606,879.15,0.98,0.10228,1625056,76885,98.51943207,18.0362448,0.893201823,0.87388843,0.395114501,9111.282918
280.9,51.19,25.87,1003.69,26.6,299.75,-0.32,0.10098,458.3,731.45,1.72,1.8213,1662.825491,1.803087,606,879.15,1,0.1023,1638261,76815,98.52507019,18.0362448,0.892283437,0.873951125,0.395333822,9106.228195
280.8,51.36,25.87,1003.7,26.7,299.85,-0.32,0.10098,458.3,731.45,1.72,1.8213,1663.116286,1.803087,606.1,879.25,0.99,0.10229,1664632,76869,98.56661224,18.0362448,0.89278792,0.873991337,0.394915463,9115.875
280.8,51.5,25.81,1003.7,26.7,299.85,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.420035,1.803087,605.5,878.65,0.99,0.10229,1649685,76818,98.46714783,18.0362448,0.892994823,0.874250018,0.395177651,9109.826923
280.8,52.07,25.67,1003.71,26.5,299.65,-0.32,0.10098,458.2,731.35,1.72,1.8213,1661.663008,1.803087,605.2,878.35,1.03,0.10233,1591580,76846,98.35900116,18.0362448,0.891985761,0.87421716,0.395033662,9113.147436
280.6,52.13,25.64,1003.67,26.6,299.75,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.273116,1.803087,605.7,878.85,1.01,0.10231,1635968,76693,98.44615936,18.0362448,0.892490175,0.873979711,0.395539816,9101.485745
281.4,51.88,25.6,1003.72,26.4,299.55,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.342062,1.803087,605.9,879.05,1.01,0.10231,1663897,76795,98.45600891,18.0362448,0.89148158,0.873797266,0.396140655,9087.681237
280.9,52.05,25.6,1003.72,27.1,300.25,-0.32,0.10098,458.4,731.55,1.72,1.8213,1663.341231,1.803087,605.7,878.85,0.99,0.10229,1636048,76860,98.59874725,18.0362448,0.894600726,0.874569845,0.395102362,9111.562834
280.8,52.32,25.57,1003.75,26.3,299.45,-0.32,0.10098,458.4,731.55,1.72,1.8213,1662.31082,1.803087,605.8,878.95,0.99,0.10229,1666686,76804,98.45154572,18.0362448,0.890565239,0.873850971,0.395249684,9108.166667
281.1,53.08,25.42,1003.75,26.8,299.95,-0.32,0.10098,458.3,731.45,1.72,1.8213,1662.522734,1.803087,605.4,878.55,1,0.1023,1633473,76898,98.48181915,18.0362448,0.893292637,0.874441822,0.395188291,9109.581644
280.9,53.2,25.35,1003.81,26.4,299.55,-0.32,0.10098,458.3,731.45,1.72,1.8213,1661.579321,1.803087,605,878.15,0.99,0.10229,1619092,76754,98.3470459,18.0362448,0.891275171,0.874312126,0.395648013,9098.996796
280.4,52.68,25.31,1003.76,26.8,299.95,-0.32,0.10098,458.5,731.65,1.72,1.8213,1663.08718,1.803087,605.3,878.45,0.99,0.10229,1670850,76802,98.56245422,18.0362448,0.892878788,0.874866176,0.394696929,9120.922254
280.7,53.09,25.31,1003.79,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1660.50923,1.803087,604.8,877.95,1.03,0.10233,1684318,76649,98.19417572,18.0362448,0.890771388,0.873982756,0.395907917,9093.023513
280.9,52.91,25.29,1003.77,26.3,299.45,-0.32,0.10098,458.1,731.25,1.72,1.8213,1661.335898,1.803087,604.6,877.75,1,0.1023,1618695,76936,98.31227112,18.0362448,0.891183973,0.874634727,0.394712067,9120.572446
281.1,53.9,25.2,1003.78,26.7,299.85,-0.32,0.10098,458.1,731.25,1.72,1.8213,1662.669867,1.803087,605.1,878.25,0.98,0.10228,1636199,76905,98.50283813,18.0362448,0.893201823,0.874823661,0.39515232,9110.410886
281.1,54.21,25.09,1003.78,26.8,299.95,-0.32,0.10098,458.3,731.45,1.72,1.8213,1663.565588,1.803087,605.7,878.85,1.01,0.10231,1643912,76809,98.63079834,18.0362448,0.893292637,0.874741441,0.395646203,9099.03842
281.4,54.4,25.05,1003.78,26.6,299.75,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.428419,1.803087,605.7,878.85,1,0.1023,1635955,76896,98.46834564,18.0362448,0.892490175,0.874051589,0.395620339,9099.633262
280.7,54.76,25.03,1003.74,26.6,299.75,-0.32,0.10098,458.2,731.35,1.72,1.8213,1662.412184,1.803087,605.6,878.75,1,0.1023,1620894,76847,98.46602631,18.0362448,0.892490175,0.874153562,0.394887841,9116.512647
281.2,54.87,24.94,1003.78,26.3,299.45,-0.32,0.10098,458,731.15,1.72,1.8213,1662.005339,1.803087,605.3,878.45,1.01,0.10231,1627759,76833,98.40790558,18.0362448,0.891390409,0.874268055,0.395663322,9098.644737
281,55.57,24.86,1003.84,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1661.962134,1.803087,605.1,878.25,1,0.1023,1658767,76868,98.4017334,18.0362448,0.893110966,0.874446011,0.395201883,9109.268327
280.9,55.36,24.88,1003.77,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1662.505965,1.803087,605.4,878.55,0.99,0.10229,1589095,76994,98.47942352,18.0362448,0.893110966,0.874412214,0.394414728,9127.448202
280.6,54.66,24.87,1003.84,26.7,299.85,-0.32,0.10098,458.1,731.25,1.72,1.8213,1662.997191,1.803087,605.8,878.95,0.98,0.10228,1603433,76850,98.54959869,18.0362448,0.893201823,0.874235926,0.394731752,9120.117605
280.5,53.8,24.88,1003.82,26.6,299.75,-0.32,0.10098,458.1,731.25,1.72,1.8213,1662.015059,1.803087,605.1,878.25,1,0.1023,1672009,76619,98.40929413,18.0362448,0.89269701,0.874477216,0.395780737,9095.945455
280.8,53.58,24.96,1003.81,26.3,299.45,-0.32,0.10098,457.9,731.05,1.72,1.8213,1662.006567,1.803087,605.4,878.55,1,0.1023,1670980,76808,98.40808105,18.0362448,0.891596941,0.874137486,0.395229101,9108.641026
280.7,52.24,25.05,1003.81,26.6,299.75,-0.32,0.10098,457.7,730.85,1.72,1.8213,1662.179442,1.803087,605.5,878.65,1.01,0.10231,1615292,76847,98.4327774,18.0362448,0.893525307,0.874147588,0.394887841,9116.512647
281,52.67,25.11,1003.83,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1662.361075,1.803087,605.7,878.85,0.99,0.10229,1647156,76816,98.45872498,18.0362448,0.893110966,0.873992161,0.395469412,9103.10605
280.7,53.13,25.1,1003.82,26.6,299.75,-0.32,0.10098,457.9,731.05,1.72,1.8213,1661.999091,1.803087,605.6,878.75,0.98,0.10228,1654621,76746,98.40701294,18.0362448,0.893110966,0.873870502,0.395407525,9104.530816
280.6,53.99,25.08,1003.84,26.2,299.35,-0.32,0.10098,457.6,730.75,1.72,1.8213,1662.277762,1.803087,606,879.15,1,0.1023,1655041,76868,98.44682312,18.0362448,0.891712408,0.87362807,0.394639319,9122.253742
281.2,54.81,24.96,1003.88,26,299.15,-0.32,0.10098,457.2,730.35,1.72,1.8213,1659.947028,1.803087,605.3,878.45,1,0.1023,1639458,76774,98.11386108,18.0362448,0.891529962,0.873032992,0.395967385,9091.657895
281.6,55.31,24.84,1003.86,26,299.15,-0.32,0.10098,457,730.15,1.72,1.8213,1659.70072,1.803087,604.8,877.95,0.98,0.10228,1656478,76691,98.07867432,18.0362448,0.891943665,0.873406601,0.39695979,9068.928622
280.6,56.27,24.74,1003.87,26.4,299.55,-0.32,0.10098,457.4,730.55,1.72,1.8213,1661.073142,1.803087,605,878.15,0.99,0.10229,1674324,76828,98.2747345,18.0362448,0.893136302,0.874013484,0.394844785,9117.506771
280.8,55.36,24.78,1003.87,26.2,299.35,-0.32,0.10098,457.6,730.75,1.72,1.8213,1661.182463,1.803087,604.9,878.05,0.99,0.10229,1690422,76704,98.29035187,18.0362448,0.891712408,0.874189625,0.395764976,9096.307692
281.3,55.53,24.75,1003.88,25.9,299.05,-0.32,0.10098,457.3,730.45,1.72,1.8213,1660.264525,1.803087,604.8,877.95,1.01,0.10231,1634856,76800,98.15921783,18.0362448,0.89081876,0.873798823,0.395974099,9091.503733
280.8,54.65,24.78,1003.83,25.9,299.05,-0.32,0.10098,457.1,730.25,1.72,1.8213,1660.006895,1.803087,605.2,878.35,0.99,0.10229,1695582,76837,98.12241364,18.0362448,0.891231941,0.873160398,0.395079932,9112.080128
280.8,55.11,24.82,1003.92,25.9,299.05,-0.32,0.10098,457,730.15,1.72,1.8213,1660.021101,1.803087,605,878.15,1.02,0.10232,1598953,76780,98.12444305,18.0362448,0.891438675,0.873451305,0.395373232,9105.320513
281,55.64,24.79,1003.91,26.2,299.35,-0.32,0.10098,457.3,730.45,1.72,1.8213,1661.048949,1.803087,604.9,878.05,1.02,0.10232,1635333,76778,98.27127838,18.0362448,0.892332946,0.874169991,0.395665143,9098.602847
281.3,55.99,24.74,1003.91,25.6,298.75,-0.32,0.10098,457,730.15,1.73,1.8313,1659.238867,1.812987,604.8,877.95,1.01,0.10231,1629598,76711,98.01269531,18.13527431,0.892402689,0.87209157,0.396433508,9080.968006
281,56.23,24.67,1003.89,25.6,298.75,-0.32,0.10098,456.6,729.75,1.73,1.8313,1658.985938,1.812987,604.4,877.55,1.02,0.10232,1654202,76834,97.9765625,18.13527431,0.893230905,0.872408339,0.395376765,9105.239146
281.2,56.23,24.66,1003.89,25.3,298.45,-0.32,0.10098,456.2,729.35,1.73,1.8313,1658.214064,1.812987,603.9,877.05,1.02,0.10232,1649411,76769,97.86629486,18.13527431,0.892541023,0.872510767,0.395993174,9091.065789
281.4,56.06,24.64,1003.92,25.2,298.35,-0.32,0.10098,456,729.15,1.73,1.8313,1658.164771,1.812987,604,877.15,1.03,0.10233,1601839,76856,97.85925293,18.13527431,0.892449077,0.872389569,0.395826242,9094.899787
281.2,55.57,24.64,1003.94,25.2,298.35,-0.32,0.10098,455.8,728.95,1.73,1.8313,1657.98709,1.812987,603.5,876.65,1.03,0.10233,1647257,76804,97.83386993,18.13527431,0.892863591,0.872843127,0.395812718,9095.210526
281.7,55.75,24.63,1003.89,25.4,298.55,-0.32,0.10098,455.8,728.95,1.73,1.8313,1659.010718,1.812987,604,877.15,1.03,0.10233,1647829,76814,97.98010254,18.13527431,0.893877303,0.872889165,0.39646489,9080.249201
281.1,55.81,24.57,1003.92,25.4,298.55,-0.32,0.10098,456.1,729.25,1.73,1.8313,1658.9187,1.812987,603.6,876.75,1.02,0.10232,1661657,76813,97.96695709,18.13527431,0.893254681,0.8732618,0.3956256,9099.512273
282.5,56.11,24.52,1003.94,25.3,298.45,-0.32,0.10098,456.1,729.25,1.73,1.8313,1658.600562,1.812987,603.6,876.75,1.03,0.10233,1684666,76745,97.92150879,18.13527431,0.892748205,0.873093681,0.397948277,9046.40177
281.8,56.19,24.53,1003.89,25.2,298.35,-0.32,0.10098,455.8,728.95,1.73,1.8313,1658.548544,1.812987,603.5,876.65,1,0.1023,1673276,76870,97.91407776,18.13527431,0.892863591,0.873115731,0.396316702,9083.644429
281.5,56.37,24.45,1003.87,25.5,298.65,-0.32,0.10098,455.9,729.05,1.73,1.8313,1659.187758,1.812987,604,877.15,1.04,0.10234,1659816,76857,98.00539398,18.13527431,0.894176709,0.87301329,0.395961753,9091.787211
281.7,55.96,24.46,1003.87,25.4,298.55,-0.32,0.10098,456.1,729.25,1.73,1.8313,1659.032454,1.812987,603.6,876.75,1.02,0.10232,1648474,76789,97.9832077,18.13527431,0.893254681,0.873328917,0.396593966,9077.29393
281.4,55.87,24.5,1003.85,25.4,298.55,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.969275,1.812987,603.9,877.05,1.03,0.10233,1612644,76885,97.97418213,18.13527431,0.893669666,0.872976347,0.395676941,9098.331557
281.6,55.84,24.46,1003.89,25.3,298.45,-0.32,0.10098,455.9,729.05,1.73,1.8313,1659.262312,1.812987,604.3,877.45,1.01,0.10231,1658042,76923,98.01604462,18.13527431,0.893162858,0.87266352,0.395762558,9096.363281
281,55.67,24.45,1003.85,25.2,298.35,-0.32,0.10098,455.7,728.85,1.73,1.8313,1658.322211,1.812987,604,877.15,1.01,0.10231,1681070,76796,97.88174438,18.13527431,0.893070993,0.872443342,0.395572405,9100.735943
280.9,55.86,24.47,1003.88,25.2,298.35,-0.32,0.10098,455.7,728.85,1.73,1.8313,1658.34352,1.812987,603.8,876.95,1.01,0.10231,1671680,76808,97.88478851,18.13527431,0.893070993,0.872679294,0.395369852,9105.398362
281.3,55.6,24.46,1003.85,25.3,298.45,-0.32,0.10098,455.6,728.75,1.73,1.8313,1658.368353,1.812987,603.9,877.05,1.01,0.10231,1708029,76806,97.88833618,18.13527431,0.893785561,0.87258228,0.395943166,9092.214006
281.8,55.38,24.47,1003.85,25.3,298.45,-0.32,0.10098,455.7,728.85,1.73,1.8313,1658.649214,1.812987,603.6,876.75,1.04,0.10234,1678800,76890,97.92845917,18.13527431,0.893577897,0.873142036,0.396213615,9086.007807
281.5,55.53,24.52,1003.83,25.4,298.55,-0.32,0.10098,455.8,728.95,1.73,1.8313,1659.0269,1.812987,603.6,876.75,1.03,0.10233,1647409,77084,97.98241425,18.13527431,0.893877303,0.873345283,0.394795709,9118.640142
281.9,55.54,24.54,1003.85,25.6,298.75,-0.32,0.10098,456.2,729.35,1.73,1.8313,1659.80155,1.812987,603.8,876.95,0.99,0.10229,1632950,76924,98.09307861,18.13527431,0.89406066,0.873500337,0.39617903,9086.800993
281.5,54.41,24.64,1003.84,25.7,298.85,-0.32,0.10098,456.1,729.25,1.73,1.8313,1659.793112,1.812987,604.1,877.25,1.02,0.10232,1641936,76937,98.09187317,18.13527431,0.894775522,0.873219545,0.395550027,9101.250799
281.8,53.6,24.8,1003.85,25.9,299.05,-0.32,0.10098,456.2,729.35,1.72,1.8213,1660.29534,1.803087,604.3,877.45,1.03,0.10233,1666097,76941,98.16362,18.0362448,0.89309601,0.874414925,0.395950987,9092.034422
281.7,53.78,24.86,1003.8,25.8,298.95,-0.32,0.10098,456.3,729.45,1.73,1.8313,1660.431578,1.812987,604.9,878.05,1.03,0.10233,1656472,76960,98.18308258,18.13527431,0.894867013,0.872723223,0.395712761,9097.507987
281.2,53.96,24.8,1003.83,25.5,298.65,-0.32,0.10098,456.4,729.55,1.73,1.8313,1659.389952,1.812987,604.5,877.65,1.05,0.10235,1694805,76852,98.03427887,18.13527431,0.89313914,0.872594129,0.395565503,9100.894737
280.9,54.13,24.78,1003.82,25.4,298.55,-0.32,0.10098,456.1,729.25,1.73,1.8313,1658.685049,1.812987,604.2,877.35,1.05,0.10235,1630717,76906,97.93357849,18.13527431,0.893254681,0.872512808,0.394866039,9117.01602
281.6,54.43,24.75,1003.79,25.3,298.45,-0.32,0.10098,455.9,729.05,1.73,1.8313,1658.678214,1.812987,604,877.15,1.01,0.10231,1644759,76816,97.93260193,18.13527431,0.893162858,0.872653601,0.396313831,9083.710227
281.6,54.4,24.69,1003.83,25.3,298.45,-0.32,0.10098,455.7,728.85,1.73,1.8313,1658.645102,1.812987,604.1,877.25,1.03,0.10233,1613261,76929,97.9278717,18.13527431,0.893577897,0.872561636,0.395731691,9097.072798
281.4,54.31,24.7,1003.8,25.3,298.45,-0.32,0.10098,455.6,728.75,1.73,1.8313,1658.954268,1.812987,604.2,877.35,1.02,0.10232,1677173,76962,97.97203827,18.13527431,0.893785561,0.872612924,0.395281069,9107.443497
281.1,54.73,24.66,1003.77,25.4,298.55,-0.32,0.10098,455.5,728.65,1.73,1.8313,1658.689963,1.812987,604.4,877.55,1,0.1023,1660608,76880,97.9342804,18.13527431,0.894500793,0.872194284,0.395280817,9107.449306
281.4,55.1,24.58,1003.83,25.3,298.45,-0.32,0.10098,455.4,728.55,1.73,1.8313,1658.615355,1.812987,604.6,877.75,1,0.1023,1674184,76860,97.92362213,18.13527431,0.894201178,0.871926885,0.395805642,9095.373134
281.2,55.72,24.44,1003.83,25.1,298.25,-0.32,0.10098,455.4,728.55,1.73,1.8313,1658.02944,1.812987,604.2,877.35,1.01,0.10231,1703993,76843,97.83992004,18.13527431,0.893186609,0.872046953,0.395611832,9099.828947
281.2,56.01,24.38,1003.77,25,298.15,-0.32,0.10098,455.3,728.45,1.73,1.8313,1657.196738,1.812987,603.8,876.95,1.03,0.10233,1643403,76781,97.72096252,18.13527431,0.892887133,0.872040775,0.395931285,9092.486842
282.8,56.22,24.32,1003.75,24.9,298.05,-0.32,0.10098,455,728.15,1.73,1.8313,1656.999724,1.812987,603.6,876.75,1.02,0.10232,1625040,76740,97.69281769,18.13527431,0.893002718,0.872128182,0.398396833,9036.216407
281.1,56.43,24.28,1003.79,24.8,297.95,-0.32,0.10098,454.9,728.05,1.73,1.8313,1659.019637,1.812987,604.4,877.55,1.01,0.10231,1694862,77017,97.98137665,18.13527431,0.892703103,0.872408617,0.39457768,9123.678762
281.4,55.7,24.28,1003.79,25.1,298.25,-0.32,0.10098,454.9,728.05,1.73,1.8313,1658.065115,1.812987,604.6,877.75,1,0.1023,1680023,76755,97.84501648,18.13527431,0.894225681,0.871601629,0.396347099,9082.947761
281.8,55.93,24.32,1003.77,24.9,298.05,-0.32,0.10098,455,728.15,1.73,1.8313,1657.553969,1.812987,604.1,877.25,1.05,0.10235,1614673,76829,97.77199554,18.13527431,0.893002718,0.871956005,0.396528197,9078.799503
281.7,56.08,24.33,1003.75,25,298.15,-0.32,0.10098,454.9,728.05,1.73,1.8313,1657.616721,1.812987,604.3,877.45,1.04,0.10234,1633195,76907,97.78096008,18.13527431,0.893717919,0.871750028,0.395985464,9091.242812
278.3,56.14,24.34,1003.81,25.1,298.25,-0.32,0.10098,454.9,728.05,1.73,1.8313,1657.718565,1.812987,603.7,876.85,1.02,0.10232,1638004,76841,97.79550934,18.13527431,0.894225681,0.872441412,0.3915421,9194.413582
270.6,56.25,24.35,1003.72,24.9,298.05,-0.32,0.10098,454.8,727.95,1.72,1.8213,1651.179083,1.803087,603,876.15,1.04,0.10234,1664808,76100,96.86129761,18.0362448,0.890937767,0.870483524,0.384415953,9364.855876
261.2,56.02,24.39,1003.73,24.9,298.05,-0.31,0.10099,453.8,726.95,1.69,1.7913,1640.769339,1.773387,597.4,870.55,1,0.1023,1604082,74197,95.37419128,17.73739974,0.885452785,0.873847771,0.38057924,9459.265314
252.9,55.72,24.5,1003.72,25,298.15,-0.31,0.10099,451.7,724.85,1.65,1.7513,1634.256293,1.733787,592.2,865.35,0.94,0.10224,1538962,72085,94.4437561,17.34132092,0.880096542,0.880353793,0.379281966,9491.619217
246.2,55.53,24.52,1003.73,25.3,298.45,-0.3,0.101,449.1,722.25,1.61,1.7113,1628.345877,1.694187,589.5,862.65,0.88,0.10218,1586529,70010,93.59941101,16.94356436,0.876495962,0.884560626,0.380177349,9469.264825
238.3,55.86,24.51,1003.72,25.4,298.55,-0.29,0.10101,446.3,719.45,1.58,1.6813,1623.187041,1.664487,587.6,860.75,0.82,0.10212,1570338,68590,92.86243439,16.64488664,0.87476087,0.887213618,0.375596474,9584.754511
230,56.12,24.44,1003.72,25.5,298.65,-0.29,0.10101,443.1,716.25,1.55,1.6513,1616.603979,1.634787,586.5,859.65,0.77,0.10207,1459564,66806,91.92199707,16.34788635,0.873774081,0.888163142,0.372195085,9672.346957
222.1,56.11,24.46,1003.77,25.4,298.55,-0.28,0.10102,439.9,713.05,1.51,1.6113,1609.656317,1.595187,585.7,858.85,0.7,0.102,1476802,64801,90.92947388,15.95030687,0.868796607,0.889906376,0.370531486,9715.773525
215.9,55.72,24.47,1003.77,25.2,298.35,-0.27,0.10103,436.4,709.55,1.47,1.5713,1604.020888,1.555587,585.4,858.55,0.62,0.10192,1463263,63235,90.12441254,15.5528061,0.863681528,0.892030869,0.369107939,9753.244558
207.8,55.78,24.42,1003.74,25.2,298.35,-0.26,0.10104,433.5,706.65,1.44,1.5413,1601.283949,1.525887,584.4,857.55,0.57,0.10187,1396386,61912,89.73342133,15.25435471,0.860979856,0.895662102,0.362851545,9921.412897
200.2,56.22,24.35,1003.76,25.3,298.45,-0.25,0.10105,430.5,703.65,1.41,1.5113,1597.112212,1.496187,583.3,856.45,0.53,0.10183,1299584,60185,89.1374588,14.95596239,0.858827394,0.89864444,0.359611917,10010.79171
191.3,56.19,24.3,1003.76,25.2,298.35,-0.24,0.10106,427.7,700.85,1.37,1.4713,1593.605269,1.456587,582.3,855.45,0.48,0.10178,1352431,58465,88.63646698,14.55867801,0.851995969,0.903621593,0.353734389,10177.12755
184.4,56.63,24.26,1003.74,25.1,298.25,-0.24,0.10106,424.6,697.75,1.34,1.4413,1589.264662,1.426887,582.8,855.95,0.43,0.10173,1346006,57037,88.01638031,14.26182466,0.848688965,0.904832962,0.349512336,10300.06562
176.7,56.57,24.21,1003.73,25.2,298.35,-0.23,0.10107,421.8,694.95,1.3,1.4013,1585.13111,1.387287,583.4,856.55,0.38,0.10168,1332037,55385,87.4258728,13.86464826,0.842261853,0.907876859,0.344907515,10437.58065
169.1,56.34,24.25,1003.78,25.2,298.35,-0.22,0.10108,419,692.15,1.26,1.3613,1580.750128,1.347687,584.6,857.75,0.32,0.10162,1223205,53809,86.80001831,13.46755046,0.834972781,0.910246871,0.339740212,10596.33176
160.3,56.37,24.25,1003.76,25,298.15,-0.21,0.10109,416,689.15,1.23,1.3313,1575.748999,1.317987,586.5,859.65,0.28,0.10158,1253391,52342,86.08557129,13.16945296,0.830170129,0.909761117,0.331086503,10873.29133
152.3,56.42,24.25,1003.8,24.8,297.95,-0.21,0.10109,412.6,685.75,1.18,1.2813,1567.010802,1.268487,588.6,861.75,0.24,0.10154,1205733,50370,84.83725739,12.6748442,0.819002684,0.910368853,0.326878397,11013.26986
144.8,56.52,24.24,1003.81,24.6,297.75,-0.2,0.1011,409,682.15,1.15,1.2513,1554.005644,1.238787,588.9,862.05,0.19,0.10149,1174443,48777,82.97937775,12.3768546,0.814851187,0.906496295,0.320931055,11217.36257
147.1,56.76,24.17,1003.79,24.5,297.65,-0.19,0.10111,405.6,678.75,1.11,1.2113,1541.217688,1.199187,589.8,862.95,0.15,0.10145,1149310,47128,81.15252686,11.98002176,0.806778291,0.904089662,0.337436401,10668.67709
148.6,56.65,24.12,1003.88,24.5,297.65,-0.19,0.10111,403.2,676.35,1.11,1.2113,1545.4345,1.199187,592.8,865.95,0.13,0.10143,1091956,47820,81.75492859,11.98002176,0.811891225,0.903189604,0.335944476,10716.05653
149.9,56.76,24.11,1003.84,24.5,297.65,-0.2,0.1011,402.3,675.45,1.12,1.2213,1548.070929,1.209087,595.5,868.65,0.11,0.10141,1167440,48142,82.13156128,12.08011869,0.817637544,0.899413604,0.336616788,10694.65377
150.1,57.06,24.05,1003.85,24.5,297.65,-0.2,0.1011,401.8,674.95,1.12,1.2213,1549.955138,1.209087,597.4,870.55,0.1,0.1014,1124535,48411,82.40073395,12.08011869,0.818721081,0.898274246,0.335192973,10740.08195
151.1,57.22,24.04,1003.85,24.5,297.65,-0.2,0.1011,401.6,674.75,1.13,1.2313,1551.215727,1.218987,598.4,871.55,0.09,0.10139,1194560,48463,82.58081818,12.17903066,0.822907244,0.895795761,0.337064052,10680.46261
151.6,57.19,24.04,1003.84,24.5,297.65,-0.2,0.1011,401.4,674.55,1.13,1.2313,1551.72885,1.218987,598.8,871.95,0.08,0.10138,1133757,48752,82.6541214,12.17903066,0.823343915,0.895623668,0.336174704,10708.71768
150.9,57.09,24.04,1003.79,24.5,297.65,-0.2,0.1011,401.3,674.45,1.13,1.2313,1552.342001,1.218987,598.9,872.05,0.09,0.10139,1153906,48816,82.74171448,12.17903066,0.823562425,0.89597066,0.334183741,10772.5169
151.8,57.05,24.05,1003.78,24.5,297.65,-0.2,0.1011,401.4,674.55,1.13,1.2313,1552.438719,1.218987,599.1,872.25,0.08,0.10138,1176439,48730,82.75553131,12.17903066,0.823343915,0.895753899,0.336770179,10689.78261
152.3,56.9,24.06,1003.76,24.5,297.65,-0.2,0.1011,401.3,674.45,1.13,1.2313,1552.963965,1.218987,599.4,872.55,0.06,0.10136,1143434,48884,82.83056641,12.17903066,0.823562425,0.89569762,0.336815008,10688.35982
152.5,56.89,24.04,1003.79,24.5,297.65,-0.2,0.1011,401.4,674.55,1.13,1.2313,1553.2797,1.218987,599.2,872.35,0.06,0.10136,1125537,48891,82.87567139,12.17903066,0.823343915,0.896194327,0.337209026,10675.87082
152.5,57.11,24.01,1003.78,24.4,297.55,-0.2,0.1011,401.2,674.35,1.13,1.2313,1553.202368,1.218987,598.9,872.05,0.05,0.10135,1179063,48913,82.86462402,12.17903066,0.823285737,0.896507077,0.337057357,10680.67475
152.4,57.19,23.99,1003.72,24.4,297.55,-0.2,0.1011,401.2,674.35,1.13,1.2313,1553.65824,1.218987,599.1,872.25,0.04,0.10134,1156187,49058,82.92974854,12.17903066,0.823285737,0.896555745,0.335840753,10719.36614
152.7,57.07,23.96,1003.76,24.5,297.65,-0.2,0.1011,401.2,674.35,1.13,1.2313,1553.947112,1.218987,599.2,872.35,0.03,0.10133,1176349,48965,82.97101593,12.17903066,0.82378105,0.896612587,0.33714098,10678.02554
152.9,57.01,23.97,1003.77,24.5,297.65,-0.2,0.1011,401.2,674.35,1.14,1.2413,1554.277319,1.228887,599.2,872.35,0.02,0.10132,1148559,48950,83.01818848,12.27794263,0.827515252,0.894792748,0.337686001,10660.79137
152.6,57.15,23.94,1003.78,24.3,297.45,-0.2,0.1011,401.2,674.35,1.13,1.2313,1554.045966,1.218987,599,872.15,0.01,0.10131,1168424,48919,82.98513794,12.17903066,0.822790686,0.896898734,0.33723701,10674.98493
153.1,57.38,23.93,1003.76,24.2,297.35,-0.2,0.1011,400.9,674.05,1.14,1.2413,1554.195876,1.228887,598.9,872.05,0,0.1013,1164733,48912,83.00655365,12.27794263,0.826681203,0.895076828,0.338390402,10638.59961
153.2,57.13,23.9,1003.75,24.2,297.35,-0.2,0.1011,401,674.15,1.14,1.2413,1554.329817,1.228887,598.7,871.85,-0.01,0.10129,1173681,49023,83.02568817,12.27794263,0.826461808,0.895413028,0.337844729,10655.78264
153.2,57.1,23.92,1003.77,24.1,297.25,-0.2,0.1011,400.8,673.95,1.14,1.2413,1553.844893,1.228887,598.3,871.45,-0.02,0.10128,1169271,48929,82.95641327,12.27794263,0.826403187,0.895556196,0.33849378,10635.35052
