Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
153.3,57.31,23.9,1003.77,24.1,297.25,-0.2,0.1011,400.7,673.85,1.14,1.2413,1554.208052,1.228887,598.4,871.55,-0.03,0.10127,1142365,49029,83.00829315,12.27794263,0.826622625,0.895667399,0.338023883,10650.13503
152.6,57.23,23.89,1003.75,24.1,297.25,-0.2,0.1011,400.7,673.85,1.14,1.2413,1554.104658,1.228887,598.2,871.35,-0.04,0.10126,1103187,49032,82.99352264,12.27794263,0.826622625,0.895828919,0.336459808,10699.64351
153.1,57.19,23.9,1003.74,24,297.15,-0.2,0.1011,400.6,673.75,1.14,1.2413,1554.018996,1.228887,598.3,871.45,-0.04,0.10126,1161221,48943,82.9812851,12.27794263,0.826344535,0.895634682,0.338176069,10645.34226
152.7,57.29,23.88,1003.74,24,297.15,-0.2,0.1011,400.5,673.65,1.14,1.2413,1554.1649,1.228887,598.2,871.35,-0.04,0.10126,1165086,49070,83.0021286,12.27794263,0.826564015,0.895873234,0.336419566,10700.92338
153.1,57.29,23.88,1003.74,23.9,297.05,-0.2,0.1011,400.6,673.75,1.14,1.2413,1553.836028,1.228887,598.1,871.25,-0.02,0.10128,1154389,49035,82.95514679,12.27794263,0.825847154,0.895812147,0.33754158,10665.35271
153.6,57.35,23.86,1003.75,23.8,296.95,-0.2,0.1011,400.4,673.55,1.14,1.2413,1554.111922,1.228887,598,871.15,-0.03,0.10127,1136257,49106,82.99456024,12.27794263,0.825788355,0.896121512,0.338154307,10646.02734
153.7,57.37,23.84,1003.76,23.8,296.95,-0.2,0.1011,400.3,673.45,1.14,1.2413,1554.083029,1.228887,597.9,871.05,-0.04,0.10126,1184618,49082,82.99043274,12.27794263,0.826007688,0.896206637,0.338539917,10633.90111
153.5,57.49,23.81,1003.73,23.7,296.85,-0.2,0.1011,400.3,673.45,1.14,1.2413,1554.424826,1.228887,597.7,870.85,-0.06,0.10124,1225004,49052,83.03926086,12.27794263,0.825510265,0.896670603,0.338306177,10641.24821
153.4,57.57,23.79,1003.74,23.6,296.75,-0.2,0.1011,400.2,673.35,1.14,1.2413,1553.778403,1.228887,597.7,870.85,-0.06,0.10124,1172245,49114,82.94691467,12.27794263,0.825232175,0.896195357,0.337658993,10661.64407
153.7,57.83,23.75,1003.74,23.6,296.75,-0.2,0.1011,400.1,673.25,1.14,1.2413,1553.674849,1.228887,597.3,870.45,-0.04,0.10126,1193269,48971,82.93212128,12.27794263,0.82545136,0.89669384,0.339307268,10609.85231
153.5,58.03,23.71,1003.7,23.6,296.75,-0.2,0.1011,400,673.15,1.14,1.2413,1553.817282,1.228887,597.1,870.25,-0.01,0.10129,1201480,49163,82.95246887,12.27794263,0.825670661,0.897135608,0.337542351,10665.32834
152.9,58.62,23.66,1003.75,23.5,296.65,-0.2,0.1011,399.9,673.05,1.14,1.2413,1553.797202,1.228887,597.1,870.25,0.01,0.10131,1162998,49113,82.94960022,12.27794263,0.825392424,0.897170567,0.336565262,10696.29104
153.5,59.05,23.59,1003.7,23.4,296.55,-0.2,0.1011,399.8,672.95,1.14,1.2413,1553.643767,1.228887,597,870.15,0.02,0.10132,1204305,49004,82.92768097,12.27794263,0.825114186,0.897213888,0.338637552,10630.83518
153.2,59.58,23.5,1003.74,23.4,296.55,-0.2,0.1011,399.5,672.65,1.14,1.2413,1553.833304,1.228887,597,870.15,0.02,0.10132,1195249,49171,82.95475769,12.27794263,0.825772347,0.897353218,0.336827849,10687.95235
153.6,60.15,23.42,1003.72,23.3,296.45,-0.2,0.1011,399.6,672.75,1.14,1.2413,1553.591002,1.228887,596.8,869.95,0.01,0.10131,1145763,49023,82.92014313,12.27794263,0.825055144,0.897412775,0.33872683,10628.0332
153.5,60.6,23.37,1003.72,23.2,296.35,-0.2,0.1011,399.4,672.55,1.14,1.2413,1553.742621,1.228887,596.8,869.95,0,0.1013,1160823,49108,82.94180298,12.27794263,0.824996072,0.897499344,0.337920392,10653.39674
153.6,60.89,23.27,1003.76,23.2,296.35,-0.2,0.1011,399.4,672.55,1.14,1.2413,1553.696425,1.228887,596.8,869.95,0,0.1013,1140198,49083,82.93520355,12.27794263,0.824996072,0.897465393,0.338312764,10641.04102
153,61.56,23.22,1003.76,23.1,296.25,-0.2,0.1011,399.2,672.35,1.14,1.2413,1553.656371,1.228887,596.5,869.65,-0.02,0.10128,1153827,49099,82.92948151,12.27794263,0.824936967,0.897779979,0.336881414,10686.25294
153.5,61.77,23.12,1003.71,23.1,296.25,-0.2,0.1011,399.1,672.25,1.14,1.2413,1553.195532,1.228887,596.2,869.35,-0.02,0.10128,1158289,49037,82.86364746,12.27794263,0.825156365,0.897835185,0.338409662,10637.99414
153.5,61.33,23.09,1003.72,23.1,296.25,-0.2,0.1011,399.1,672.25,1.14,1.2413,1553.28942,1.228887,596.2,869.35,-0.03,0.10127,1165148,49005,82.87705994,12.27794263,0.825156365,0.897879293,0.338630642,10631.05212
153.6,61.19,23.09,1003.72,23.2,296.35,-0.2,0.1011,399.1,672.25,1.14,1.2413,1553.684996,1.228887,596.3,869.45,-0.04,0.10126,1111876,49120,82.93357086,12.27794263,0.825654488,0.898013736,0.338057928,10649.0625
153.9,60.69,23.1,1003.66,23.2,296.35,-0.2,0.1011,399.1,672.25,1.14,1.2413,1553.674956,1.228887,596.1,869.25,-0.04,0.10126,1187363,49123,82.93213654,12.27794263,0.825654488,0.89826885,0.338697511,10628.95322
153.8,60.97,23.12,1003.66,23.2,296.35,-0.2,0.1011,399.2,672.35,1.14,1.2413,1553.767081,1.228887,596,869.15,-0.03,0.10127,1131363,49173,82.94529724,12.27794263,0.825434899,0.898492629,0.338133265,10646.68986
153.6,61.19,23.16,1003.71,23.2,296.35,-0.2,0.1011,399.1,672.25,1.14,1.2413,1553.712981,1.228887,596,869.15,-0.03,0.10127,1173113,49201,82.93756866,12.27794263,0.825654488,0.898452911,0.33750138,10666.62305
153.5,61.44,23.16,1003.7,23.1,296.25,-0.2,0.1011,399,672.15,1.14,1.2413,1553.566916,1.228887,596.1,869.25,-0.04,0.10126,1162566,49078,82.91670227,12.27794263,0.82537588,0.898189513,0.338126953,10646.8886
153.5,61.8,23.13,1003.68,23,296.15,-0.2,0.1011,398.9,672.05,1.14,1.2413,1553.612471,1.228887,596.1,869.25,-0.04,0.10126,1089122,49125,82.92321014,12.27794263,0.825097272,0.898222967,0.337803452,10657.08469
154,62.06,23.1,1003.74,23,296.15,-0.2,0.1011,398.9,672.05,1.14,1.2413,1553.678,1.228887,596.2,869.35,-0.02,0.10128,1168926,49121,82.93257141,12.27794263,0.825097272,0.898189623,0.338931387,10621.61883
154.2,62.57,23.1,1003.71,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1553.726973,1.228887,596.4,869.55,-0.01,0.10129,1177463,49259,82.93956757,12.27794263,0.82531683,0.897987978,0.338420802,10637.64397
154.8,62.92,23.04,1003.67,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.91162,1.228887,596.8,869.95,-0.01,0.10129,1153199,49231,83.1088028,12.27794263,0.82531683,0.898332895,0.339930839,10590.38953
154.4,62.84,23.04,1003.71,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.807585,1.228887,597.2,870.35,0,0.1013,1158623,49288,83.09394073,12.27794263,0.82531683,0.897756791,0.338660361,10630.11917
153.5,63.17,22.99,1003.68,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.948149,1.228887,597.2,870.35,-0.01,0.10129,1183659,49349,83.1140213,12.27794263,0.82531683,0.897835108,0.336270129,10705.67883
153.7,62.77,22.96,1003.65,22.9,296.05,-0.2,0.1011,398.7,671.85,1.14,1.2413,1553.922705,1.228887,597.2,870.35,-0.02,0.10128,1177531,49253,82.9675293,12.27794263,0.825038148,0.897057002,0.337364551,10670.94925
154,63.03,22.93,1003.7,22.9,296.05,-0.2,0.1011,398.8,671.95,1.14,1.2413,1553.935576,1.228887,596.8,869.95,-0.02,0.10128,1149605,49185,82.96936798,12.27794263,0.824818665,0.89759138,0.338490366,10635.45779
153.9,62.75,22.93,1003.73,23,296.15,-0.2,0.1011,398.6,671.75,1.14,1.2413,1553.823317,1.228887,596.5,869.65,-0.02,0.10128,1171873,49126,82.95333099,12.27794263,0.825756296,0.897902618,0.338676828,10629.60234
153.6,62.57,22.93,1003.74,23,296.15,-0.2,0.1011,398.7,671.85,1.14,1.2413,1553.751433,1.228887,596.4,869.55,-0.02,0.10128,1149100,49109,82.94306183,12.27794263,0.825536504,0.89798106,0.33813365,10646.67773
153.6,62.44,22.95,1003.69,23,296.15,-0.2,0.1011,398.6,671.75,1.14,1.2413,1553.786253,1.228887,596.4,869.55,-0.02,0.10128,1136833,49178,82.94803619,12.27794263,0.825756296,0.898006636,0.337659226,10661.63672
153.5,62.26,22.97,1003.75,23,296.15,-0.2,0.1011,398.8,671.95,1.14,1.2413,1553.89424,1.228887,596.6,869.75,-0.01,0.10129,1150470,49097,82.96346283,12.27794263,0.82531683,0.897848358,0.337996101,10651.01042
153.9,62.32,23,1003.72,23.2,296.35,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.105086,1.228887,596.9,870.05,-0.01,0.10129,1182972,49158,82.99358368,12.27794263,0.826313957,0.897609559,0.338456362,10636.52632
153.9,62.56,22.98,1003.75,23.2,296.35,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.349844,1.228887,597.3,870.45,0,0.1013,1143400,49114,83.02854919,12.27794263,0.826313957,0.897289405,0.338759576,10627.00585
153.8,63.53,22.95,1003.76,23.3,296.45,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.550864,1.228887,597.5,870.65,0.01,0.10131,1159321,49218,83.05726624,12.27794263,0.826812918,0.897199574,0.33782411,10656.43303
153.7,64.59,22.83,1003.77,23.3,296.45,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.478232,1.228887,597.3,870.45,0.02,0.10132,1134005,49223,83.04689026,12.27794263,0.826812918,0.89743346,0.337570165,10664.44958
153.3,65.04,22.8,1003.8,23.2,296.35,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.236891,1.228887,597.2,870.35,0.04,0.10134,1162370,49137,83.01241302,12.27794263,0.826313957,0.897437074,0.337280928,10673.59491
153.3,64.15,22.75,1003.82,23.2,296.35,-0.2,0.1011,398.9,672.05,1.14,1.2413,1553.949728,1.228887,596.8,869.95,0.02,0.10132,1163797,49140,82.97138977,12.27794263,0.826094017,0.897701271,0.337260337,10674.24658
153.6,64.71,22.69,1003.86,23,296.15,-0.2,0.1011,398.7,671.85,1.14,1.2413,1553.468329,1.228887,596.4,869.55,0.02,0.10132,1140732,49067,82.90261841,12.27794263,0.825536504,0.897872593,0.338423083,10637.57227
154.1,65.27,22.64,1003.84,22.9,296.05,-0.2,0.1011,398.6,671.75,1.14,1.2413,1553.364455,1.228887,596,869.15,0,0.1013,1143317,49184,82.88777924,12.27794263,0.825257748,0.898271644,0.338717051,10628.34004
154.1,65.43,22.61,1003.85,22.9,296.05,-0.2,0.1011,398.5,671.65,1.14,1.2413,1553.231688,1.228887,595.7,868.85,0,0.1013,1150507,48978,82.86881256,12.27794263,0.825477465,0.898567998,0.340141685,10583.82479
153.6,65.73,22.56,1003.83,22.9,296.05,-0.2,0.1011,398.4,671.55,1.14,1.2413,1553.40264,1.228887,595.8,868.95,0,0.1013,1132258,49223,82.89323425,12.27794263,0.8256973,0.898562257,0.337350535,10671.39258
152.9,65.97,22.49,1003.87,22.8,295.95,-0.2,0.1011,398.4,671.55,1.14,1.2413,1553.082632,1.228887,595.4,868.55,0.01,0.10131,1191634,49065,82.84751892,12.27794263,0.825198635,0.898877347,0.336894522,10685.83715
153.2,66.21,22.43,1003.84,22.8,295.95,-0.2,0.1011,398.2,671.35,1.14,1.2413,1553.315749,1.228887,595.3,868.45,0,0.1013,1175064,49140,82.88082123,12.27794263,0.825638272,0.89915489,0.337040337,10681.2141
153.3,66.45,22.37,1003.86,22.7,295.85,-0.2,0.1011,398.2,671.35,1.14,1.2413,1552.932455,1.228887,595.1,868.25,0.01,0.10131,1157001,49095,82.82606506,12.27794263,0.82513949,0.899161029,0.337569467,10664.47162
153.1,66.43,22.34,1003.9,22.6,295.75,-0.2,0.1011,397.9,671.05,1.14,1.2413,1553.315428,1.228887,594.9,868.05,0.04,0.10134,1141549,49062,82.88077545,12.27794263,0.82530016,0.899779527,0.337355822,10671.22534
153.5,66.62,22.25,1003.91,22.5,295.65,-0.2,0.1011,397.9,671.05,1.14,1.2413,1552.944098,1.228887,595,868.15,0.05,0.10135,1176804,49082,82.82772827,12.27794263,0.824801335,0.89940057,0.338099397,10647.75635
153.6,67.35,22.03,1003.87,22.5,295.65,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.167227,1.228887,594.9,868.05,0.06,0.10136,1177293,49079,82.85960388,12.27794263,0.825021106,0.899720619,0.338340337,10640.17383
153.2,67.91,22.02,1003.88,22.3,295.45,-0.2,0.1011,397.8,670.95,1.14,1.2413,1552.798193,1.228887,594.7,867.85,0.05,0.10135,1136026,49095,82.80688477,12.27794263,0.824023871,0.899687486,0.337349265,10671.43277
153.6,68.22,21.99,1003.9,22.2,295.35,-0.2,0.1011,397.5,670.65,1.14,1.2413,1552.893896,1.228887,594.7,867.85,0.03,0.10133,1160181,49193,82.82055664,12.27794263,0.824183946,0.899707886,0.337556266,10664.88867
153.2,67.96,22,1003.88,22.2,295.35,-0.2,0.1011,397.6,670.75,1.14,1.2413,1552.793654,1.228887,594.5,867.65,0.01,0.10131,1190777,49128,82.80623627,12.27794263,0.823964398,0.899847128,0.337122662,10678.60574
153.5,67.65,21.96,1003.89,22.1,295.25,-0.2,0.1011,397.6,670.75,1.14,1.2413,1552.684813,1.228887,594.5,867.65,0,0.1013,1178132,49052,82.79068756,12.27794263,0.823466062,0.899742316,0.338306177,10641.24821
154,67.61,21.92,1003.87,22.1,295.25,-0.2,0.1011,397.5,670.65,1.14,1.2413,1552.588362,1.228887,594.3,867.45,-0.02,0.10128,1130572,49029,82.77690887,12.27794263,0.823685419,0.899884349,0.339567371,10601.72532
153.6,67.43,21.9,1003.88,22,295.15,-0.2,0.1011,397.2,670.35,1.14,1.2413,1552.509428,1.228887,594.1,867.25,-0.05,0.10125,1146192,49188,82.76563263,12.27794263,0.823845356,0.90001429,0.337590579,10663.80469
153.7,67.88,21.83,1003.89,22,295.15,-0.2,0.1011,397.3,670.45,1.14,1.2413,1552.284537,1.228887,594.1,867.25,-0.05,0.10125,1130292,49141,82.73350525,12.27794263,0.82362584,0.899849269,0.338133457,10646.6838
153.7,67.94,21.84,1003.9,21.9,295.05,-0.2,0.1011,397.2,670.35,1.14,1.2413,1552.499388,1.228887,594.1,867.25,-0.04,0.10126,1159002,49158,82.7641983,12.27794263,0.823346786,0.900031868,0.338016523,10650.36695
153.6,68.01,21.82,1003.94,21.9,295.05,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.606413,1.228887,594.1,867.25,-0.04,0.10126,1116056,49155,82.77948761,12.27794263,0.823566228,0.900110388,0.337817219,10656.65039
153.4,68.17,21.85,1003.95,21.9,295.05,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.367209,1.228887,594.1,867.25,-0.04,0.10126,1168511,49129,82.74531555,12.27794263,0.823566228,0.899934879,0.337555899,10664.90026
153.9,68.23,21.82,1003.98,21.8,294.95,-0.2,0.1011,397.1,670.25,1.14,1.2413,1552.467452,1.228887,593.9,867.05,-0.04,0.10126,1137527,49133,82.75963593,12.27794263,0.823067733,0.900271128,0.338628576,10631.11696
153.9,68.42,21.76,1004,21.8,294.95,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.782278,1.228887,593.9,867.05,-0.05,0.10125,1117020,49291,82.80461121,12.27794263,0.823506585,0.900477071,0.337543118,10665.30409
153.9,69.06,21.61,1004,21.8,294.95,-0.2,0.1011,397,670.15,1.14,1.2413,1552.275298,1.228887,593.8,866.95,-0.06,0.10124,1142419,49180,82.73218536,12.27794263,0.823287101,0.900211615,0.338304958,10641.28655
153.6,70.21,21.42,1004.05,21.7,294.85,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.279036,1.228887,593.8,866.95,-0.07,0.10123,1175788,49151,82.73271942,12.27794263,0.823007973,0.900189406,0.337844711,10655.7832
153.6,71.09,21.3,1004.05,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.138632,1.228887,593.7,866.85,-0.1,0.1012,1142860,49156,82.71266174,12.27794263,0.823227383,0.900142901,0.337810347,10656.86719
153.2,71.63,21.16,1004.06,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.109366,1.228887,593.6,866.75,-0.11,0.10119,1149118,49135,82.70848083,12.27794263,0.823227383,0.900227829,0.337074634,10680.12728
153.8,72.55,20.99,1004.08,21.7,294.85,-0.2,0.1011,396.8,669.95,1.14,1.2413,1552.156043,1.228887,593.7,866.85,-0.11,0.10119,1177344,49138,82.71514893,12.27794263,0.823227383,0.900130719,0.33837411,10639.11183
154,73.14,20.92,1004.08,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1551.976492,1.228887,593.6,866.75,-0.11,0.10119,1159888,49110,82.6894989,12.27794263,0.822948181,0.900130357,0.339007303,10619.24026
153.6,73.51,20.83,1004.08,21.6,294.75,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.079459,1.228887,593.7,866.85,-0.12,0.10118,1178433,49137,82.70420837,12.27794263,0.822948181,0.900049585,0.337940969,10652.74805
153.4,73.7,20.8,1004.08,21.5,294.65,-0.2,0.1011,396.7,669.85,1.14,1.2413,1551.9821,1.228887,593.5,866.65,-0.13,0.10117,1099253,49132,82.69029999,12.27794263,0.822449718,0.900215916,0.337535288,10665.5515
154,73.97,20.78,1004.09,21.5,294.65,-0.2,0.1011,396.6,669.75,1.14,1.2413,1551.892485,1.228887,593.7,866.85,-0.13,0.10117,1138552,49156,82.67749786,12.27794263,0.822668979,0.899887455,0.338690061,10629.18701
153.9,73.8,20.74,1004.08,21.5,294.65,-0.2,0.1011,396.5,669.65,1.14,1.2413,1551.941672,1.228887,593.4,866.55,-0.13,0.10117,1152345,49187,82.68452454,12.27794263,0.822888358,0.900317619,0.338256813,10642.80117
153.5,73.76,20.77,1004.06,21.4,294.55,-0.2,0.1011,396.5,669.65,1.14,1.2413,1552.009924,1.228887,593.6,866.75,-0.13,0.10117,1161129,49152,82.6942749,12.27794263,0.822389777,0.900104973,0.337617891,10662.94202
153.8,73.79,20.8,1004.1,21.4,294.55,-0.2,0.1011,396.3,669.45,1.14,1.2413,1552.048109,1.228887,593.7,866.85,-0.13,0.10117,1104358,49203,82.69972992,12.27794263,0.822828502,0.900001634,0.337927098,10653.18531
153.8,73.67,20.85,1004.09,21.4,294.55,-0.2,0.1011,396.4,669.55,1.14,1.2413,1552.117217,1.228887,593.7,866.85,-0.13,0.10117,1109478,49175,82.70960236,12.27794263,0.822609081,0.900052329,0.338119512,10647.12289
153.6,73.25,20.88,1004.15,21.4,294.55,-0.2,0.1011,396.3,669.45,1.14,1.2413,1551.86135,1.228887,593.5,866.65,-0.14,0.10116,1167057,49076,82.67304993,12.27794263,0.822828502,0.900102381,0.33836102,10639.52344
153.7,73.39,20.87,1004.1,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1551.855528,1.228887,593.6,866.75,-0.15,0.10115,1113460,49176,82.67221832,12.27794263,0.822329804,0.899941796,0.337892798,10654.26675
153.6,73.39,20.92,1004.14,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.030753,1.228887,593.3,866.45,-0.15,0.10115,1102188,49196,82.69725037,12.27794263,0.822549151,0.900464368,0.337535682,10665.53906
153.9,73.33,20.97,1004.12,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1552.130568,1.228887,593.5,866.65,-0.13,0.10117,1122784,49231,82.7115097,12.27794263,0.822549151,0.900324807,0.337954497,10652.32164
153.3,73.48,20.86,1004.11,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1551.797369,1.228887,593.4,866.55,-0.13,0.10117,1121908,49159,82.66390991,12.27794263,0.822329804,0.90021177,0.337129986,10678.37378
154,73.42,20.9,1004.09,21.3,294.45,-0.2,0.1011,396.3,669.45,1.14,1.2413,1551.647139,1.228887,593.4,866.55,-0.13,0.10117,1120330,49154,82.64244843,12.27794263,0.822329804,0.900101551,0.338703842,10628.75455
153.4,73.83,20.87,1004.12,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1551.663588,1.228887,593.2,866.35,-0.13,0.10117,1114743,49190,82.64479828,12.27794263,0.822549151,0.900376383,0.3371373,10678.14211
153.9,73.71,20.78,1004.11,21.3,294.45,-0.2,0.1011,396.2,669.35,1.14,1.2413,1551.749358,1.228887,593.3,866.45,-0.12,0.10118,1161728,49030,82.65705109,12.27794263,0.822549151,0.900332883,0.339339952,10608.83041
153.6,74.04,20.82,1004.11,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.843779,1.228887,593.1,866.25,-0.13,0.10117,1122870,49187,82.67053986,12.27794263,0.8222698,0.900639914,0.337597443,10663.58789
154.1,74,20.83,1004.1,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.672827,1.228887,593.3,866.45,-0.12,0.10118,1108921,49178,82.64611816,12.27794263,0.8222698,0.900276739,0.338758377,10627.04348
154,73.82,20.89,1004.12,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.93804,1.228887,593.2,866.35,-0.1,0.1012,1104576,49265,82.68400574,12.27794263,0.8222698,0.900652577,0.337940701,10652.75649
153.5,73.62,20.9,1004.13,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.99951,1.228887,593.2,866.35,-0.09,0.10121,1126602,49154,82.69278717,12.27794263,0.8222698,0.900722623,0.337604154,10663.3759
153.3,73.47,20.84,1004.18,21.2,294.35,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.922125,1.228887,593.1,866.25,-0.09,0.10121,1169202,49183,82.68173218,12.27794263,0.8222698,0.900797247,0.336965475,10683.58708
153.8,74.03,20.77,1004.16,21.2,294.35,-0.2,0.1011,396,669.15,1.14,1.2413,1551.705298,1.228887,593,866.15,-0.09,0.10121,1118420,49174,82.65075684,12.27794263,0.822489189,0.900769617,0.338126388,10646.90637
153.9,74.32,20.68,1004.14,21.1,294.25,-0.2,0.1011,396.1,669.25,1.14,1.2413,1551.781775,1.228887,593.2,866.35,-0.11,0.10119,1162145,49102,82.66168213,12.27794263,0.821771251,0.900513003,0.338842366,10624.40936
153.8,74.67,20.62,1004.16,21.1,294.25,-0.2,0.1011,395.9,669.05,1.14,1.2413,1551.726393,1.228887,593.1,866.25,-0.12,0.10118,1187968,49200,82.65377045,12.27794263,0.822209763,0.900578796,0.337947704,10652.53576
153.9,74.8,20.66,1004.12,21.1,294.25,-0.2,0.1011,395.9,669.05,1.14,1.2413,1551.641585,1.228887,593.2,866.35,-0.14,0.10116,1140313,49189,82.64165497,12.27794263,0.822209763,0.900335279,0.338243059,10643.23392
154,74.6,20.71,1004.15,21.1,294.25,-0.2,0.1011,395.9,669.05,1.14,1.2413,1551.722548,1.228887,593.1,866.25,-0.13,0.10117,1108402,49201,82.65322113,12.27794263,0.822209763,0.900551008,0.33838029,10638.91753
153.5,74.38,20.65,1004.13,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1551.682066,1.228887,593.1,866.25,-0.13,0.10117,1154313,49140,82.64743805,12.27794263,0.821930338,0.900521318,0.337700338,10660.33876
154,74.38,20.61,1004.12,21,294.15,-0.2,0.1011,395.8,668.95,1.14,1.2413,1551.555441,1.228887,593.1,866.25,-0.11,0.10119,1160497,49118,82.62934875,12.27794263,0.821930338,0.900478366,0.338952088,10620.97013
153.8,74.32,20.65,1004.07,20.9,294.05,-0.2,0.1011,395.8,668.95,1.14,1.2413,1551.452582,1.228887,593.1,866.25,-0.11,0.10119,1106902,49171,82.61465454,12.27794263,0.821431747,0.900402902,0.338147018,10646.25683
153.7,74.1,20.7,1004.1,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.313406,1.228887,593,866.15,-0.12,0.10118,1118173,49001,82.59477234,12.27794263,0.821650912,0.900407235,0.339099533,10616.35198
154.4,74.4,20.59,1004.07,20.9,294.05,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.508925,1.228887,593,866.15,-0.09,0.10121,1142661,49215,82.62270355,12.27794263,0.821870194,0.900625574,0.339162692,10614.375
154.4,74.46,20.51,1004.08,20.9,294.05,-0.2,0.1011,395.7,668.85,1.14,1.2413,1551.434904,1.228887,592.9,866.05,-0.08,0.10122,1111079,49203,82.61212921,12.27794263,0.821650912,0.900727653,0.33924541,10611.78692
153.7,74.81,20.43,1004.06,20.9,294.05,-0.2,0.1011,395.6,668.75,1.14,1.2413,1552.211371,1.228887,592.9,866.05,-0.07,0.10123,1155979,49401,82.72305298,12.27794263,0.821870194,0.901321979,0.336353843,10703.01431
153.9,75.06,20.4,1004.12,20.9,294.05,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.533225,1.228887,592.9,866.05,-0.08,0.10122,1125795,49203,82.62617493,12.27794263,0.822089594,0.900799778,0.338146817,10646.26316
154.1,75.06,20.4,1004.09,20.9,294.05,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.431219,1.228887,593,866.15,-0.07,0.10123,1143705,49175,82.61160278,12.27794263,0.821870194,0.900618494,0.338779043,10626.3952
153.5,74.89,20.41,1004.09,20.9,294.05,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.443343,1.228887,592.9,866.05,-0.07,0.10123,1142756,49188,82.61333466,12.27794263,0.822089594,0.900758811,0.337370794,10670.75179
153.9,74.57,20.44,1004.11,20.9,294.05,-0.2,0.1011,395.4,668.55,1.14,1.2413,1551.471968,1.228887,592.9,866.05,-0.06,0.10124,1133555,49125,82.61742401,12.27794263,0.82230911,0.900804779,0.338683722,10629.38596
153.9,74.94,20.43,1004.14,20.8,293.95,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.401045,1.228887,592.9,866.05,-0.04,0.10126,1116043,49203,82.60729218,12.27794263,0.821590694,0.900802677,0.338146817,10646.26316
153.8,75.06,20.39,1004.15,20.9,294.05,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.374609,1.228887,592.9,866.05,-0.03,0.10127,1144065,49237,82.60351563,12.27794263,0.822089594,0.900808244,0.337693747,10660.54681
153.8,74.61,20.45,1004.18,20.9,294.05,-0.2,0.1011,395.5,668.65,1.14,1.2413,1551.493758,1.228887,592.9,866.05,-0.02,0.10128,1133896,49280,82.6205368,12.27794263,0.822089594,0.900920632,0.337399087,10669.85696
154.2,74.53,20.48,1004.15,20.8,293.95,-0.2,0.1011,395.6,668.75,1.14,1.2413,1551.469244,1.228887,592.8,865.95,-0.01,0.10129,1163553,49187,82.61703491,12.27794263,0.821371487,0.901059054,0.338916183,10622.09533
153.7,74.48,20.51,1004.17,20.9,294.05,-0.2,0.1011,395.4,668.55,1.14,1.2413,1551.599821,1.228887,592.9,866.05,0,0.1013,1142379,49209,82.63568878,12.27794263,0.82230911,0.90104838,0.337666204,10661.4164
154,73.78,20.47,1004.2,20.8,293.95,-0.2,0.1011,395.4,668.55,1.14,1.2413,1551.576109,1.228887,592.8,865.95,0.01,0.10131,1081647,49233,82.63230133,12.27794263,0.821810019,0.90118739,0.338160353,10645.83701
154,73.99,20.41,1004.18,20.8,293.95,-0.2,0.1011,395.4,668.55,1.14,1.2413,1551.327238,1.228887,592.7,865.85,0.01,0.10131,1136924,49178,82.59674835,12.27794263,0.821810019,0.901136256,0.338538547,10633.94416
153.8,73.82,20.42,1004.2,20.7,293.85,-0.2,0.1011,395.4,668.55,1.14,1.2413,1551.279066,1.228887,592.6,865.75,0.01,0.10131,1151007,49174,82.58986664,12.27794263,0.821311194,0.901232375,0.338126388,10646.90637
153.7,73.86,20.4,1004.17,20.7,293.85,-0.2,0.1011,395.3,668.45,1.14,1.2413,1551.150946,1.228887,592.6,865.75,-0.01,0.10129,1123879,49178,82.57156372,12.27794263,0.821530444,0.901088427,0.337879056,10654.70007
153.4,73.6,20.44,1004.19,20.6,293.75,-0.2,0.1011,395.2,668.35,1.14,1.2413,1551.325316,1.228887,592.7,865.85,-0.02,0.10128,1118595,49179,82.59647369,12.27794263,0.82125087,0.901059937,0.337212708,10675.75424
153.7,73.55,20.45,1004.2,20.6,293.75,-0.2,0.1011,395.2,668.35,1.14,1.2413,1551.299948,1.228887,592.4,865.55,-0.02,0.10128,1145045,49247,82.59284973,12.27794263,0.82125087,0.901435682,0.337405653,10669.64932
154.2,73.36,20.45,1004.18,20.6,293.75,-0.2,0.1011,395.2,668.35,1.14,1.2413,1551.482916,1.228887,592.5,865.65,-0.02,0.10128,1111486,49334,82.61898804,12.27794263,0.82125087,0.901438426,0.337906318,10653.84047
154,73.14,20.48,1004.14,20.6,293.75,-0.2,0.1011,395.3,668.45,1.14,1.2413,1551.302779,1.228887,592.4,865.55,-0.02,0.10128,1207317,49225,82.59325409,12.27794263,0.821031694,0.901437758,0.33821531,10644.10714
153.8,73.43,20.43,1004.16,20.5,293.65,-0.2,0.1011,395.2,668.35,1.14,1.2413,1551.272017,1.228887,592.4,865.55,-0.01,0.10129,1154324,49188,82.58885956,12.27794263,0.820752194,0.901440176,0.33803015,10649.93758
153.6,73.37,20.42,1004.18,20.5,293.65,-0.2,0.1011,395.2,668.35,1.14,1.2413,1551.10005,1.228887,592.3,865.45,-0.02,0.10128,1192630,49186,82.56429291,12.27794263,0.820752194,0.90142052,0.337604306,10663.37109
153.9,73.38,20.42,1004.15,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1550.853903,1.228887,592.2,865.35,0,0.1013,1148123,49125,82.52912903,12.27794263,0.820971295,0.901421378,0.338683722,10629.38596
153.8,73.39,20.42,1004.15,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1551.103201,1.228887,592.1,865.25,0,0.1013,1164708,49271,82.56474304,12.27794263,0.820971295,0.901735743,0.337460718,10667.90832
154.2,73.38,20.43,1004.13,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1550.977644,1.228887,592.1,865.25,0,0.1013,1135604,49247,82.54680634,12.27794263,0.821190513,0.901643651,0.338503265,10635.05253
153.7,73.38,20.41,1004.15,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1551.061331,1.228887,592.2,865.35,0.01,0.10131,1092558,49180,82.5587616,12.27794263,0.820971295,0.901598536,0.337865315,10655.13338
153.3,73.39,20.42,1004.14,20.5,293.65,-0.2,0.1011,395.2,668.35,1.14,1.2413,1550.936896,1.228887,592.1,865.25,0,0.1013,1125279,49158,82.54098511,12.27794263,0.820752194,0.90161376,0.337136844,10678.15656
153.6,72.47,20.48,1004.13,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1550.968031,1.228887,592.1,865.25,0.01,0.10131,1206236,49171,82.54543304,12.27794263,0.820971295,0.901661583,0.337707295,10660.11914
153.5,72.81,20.44,1004.15,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1550.921942,1.228887,592.3,865.45,0.01,0.10131,1108176,49189,82.53884888,12.27794263,0.820971295,0.901364782,0.337363935,10670.96873
153.8,73.5,20.34,1004.09,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1551.027151,1.228887,592.2,865.35,0,0.1013,1161756,49178,82.55387878,12.27794263,0.821190513,0.901548482,0.338098886,10647.77243
154.2,73.79,20.28,1004.11,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1550.941061,1.228887,592.2,865.35,0,0.1013,1100545,49117,82.5415802,12.27794263,0.821190513,0.901485325,0.339399195,10606.9786
153.5,73.54,20.27,1004.08,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1551.003706,1.228887,592.3,865.45,-0.01,0.10129,1123376,49249,82.55052948,12.27794263,0.821190513,0.90137482,0.336952925,10683.98502
153.7,73.66,20.24,1004.1,20.5,293.65,-0.2,0.1011,395.2,668.35,1.14,1.2413,1551.093214,1.228887,592.2,865.35,-0.01,0.10129,1107538,49301,82.56331635,12.27794263,0.820752194,0.901571959,0.337036089,10681.34873
153.7,73.53,20.18,1004.05,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1551.137755,1.228887,592.1,865.25,-0.01,0.10129,1142358,49236,82.56967926,12.27794263,0.820971295,0.901736097,0.337481035,10667.2661
154.2,74.02,20.13,1004.08,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1550.944586,1.228887,592,865.15,-0.01,0.10129,1130271,49158,82.54208374,12.27794263,0.821190513,0.901725904,0.339116121,10615.83268
153.4,74.13,20.08,1004.07,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1551.16339,1.228887,592.2,865.35,-0.02,0.10128,1136453,49197,82.57334137,12.27794263,0.821190513,0.901598444,0.33708933,10679.66167
153.8,74.1,20.07,1004.09,20.5,293.65,-0.2,0.1011,395.1,668.25,1.14,1.2413,1550.997084,1.228887,592.2,865.35,-0.03,0.10127,1101554,49155,82.54958344,12.27794263,0.820971295,0.901451481,0.338257085,10642.79259
153.6,74.25,20.1,1004.11,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1550.963972,1.228887,592.1,865.25,-0.03,0.10127,1093880,49166,82.54485321,12.27794263,0.821190513,0.901558669,0.337741639,10659.03516
154.4,74.01,20.15,1004.09,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1550.962798,1.228887,592.2,865.35,-0.01,0.10129,1122196,49214,82.54468536,12.27794263,0.821190513,0.901476291,0.339169584,10614.15933
153.2,73.81,20.15,1004.09,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1551.168784,1.228887,592.1,865.25,-0.01,0.10129,1152534,49241,82.57411194,12.27794263,0.821190513,0.901758852,0.336349021,10703.16775
154.1,74.06,20.13,1004.09,20.5,293.65,-0.2,0.1011,395,668.15,1.14,1.2413,1551.009955,1.228887,592.3,865.45,0.02,0.10132,1088661,49189,82.55142212,12.27794263,0.821190513,0.901454336,0.338682621,10629.42051
154.1,74.47,20.11,1004.08,20.4,293.55,-0.2,0.1011,395.1,668.25,1.14,1.2413,1551.120985,1.228887,592.2,865.35,0.05,0.10135,1147190,49175,82.56728363,12.27794263,0.820472694,0.901742223,0.338779043,10626.3952
153.8,74.37,20.13,1004.14,20.4,293.55,-0.2,0.1011,395,668.15,1.14,1.2413,1551.068274,1.228887,592.3,865.45,0.05,0.10135,1102307,49141,82.55975342,12.27794263,0.82069172,0.901572056,0.338353453,10639.76138
153.7,74.03,20.18,1004.12,20.4,293.55,-0.2,0.1011,394.9,668.05,1.14,1.2413,1550.886534,1.228887,592.2,865.35,0.07,0.10137,1108979,49061,82.53379059,12.27794263,0.820910863,0.901620159,0.338684825,10629.35133
153.3,73.81,20.19,1004.18,20.4,293.55,-0.2,0.1011,394.9,668.05,1.14,1.2413,1551.003386,1.228887,592.2,865.35,0.08,0.10138,1132789,49189,82.5504837,12.27794263,0.820910863,0.901730882,0.336924373,10684.89041
153.6,73.87,20.24,1004.11,20.4,293.55,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.949393,1.228887,592.1,865.25,0.09,0.10139,1102685,49145,82.54277039,12.27794263,0.821130124,0.901847761,0.337885958,10654.48242
153.3,73.57,20.28,1004.15,20.4,293.55,-0.2,0.1011,394.7,667.85,1.14,1.2413,1551.231482,1.228887,592.1,865.25,0.09,0.10139,1099958,49223,82.58306885,12.27794263,0.821349501,0.902054704,0.336691648,10692.27593
153.9,73.5,20.21,1004.16,20.4,293.55,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.822287,1.228887,592.1,865.25,0.09,0.10139,1132243,49155,82.52461243,12.27794263,0.821349501,0.901754491,0.338477018,10635.87719
153.8,74.11,20.18,1004.12,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1551.013533,1.228887,592.1,865.25,0.07,0.10137,1110363,49236,82.55193329,12.27794263,0.820631214,0.901844859,0.337700606,10660.3303
153.4,74.19,20.13,1004.13,20.3,293.45,-0.2,0.1011,394.9,668.05,1.14,1.2413,1550.91532,1.228887,592.1,865.25,0.07,0.10137,1132715,49182,82.53790283,12.27794263,0.820412145,0.901772801,0.337192139,10676.40548
153.8,74.17,20.07,1004.09,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.8123,1.228887,592.1,865.25,0.07,0.10137,1123205,49094,82.52318573,12.27794263,0.820631214,0.901697207,0.338677375,10629.58518
153.3,74.32,20.05,1004.11,20.3,293.45,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.822661,1.228887,591.9,865.05,0.1,0.1014,1111451,49152,82.52466583,12.27794263,0.8208504,0.902042816,0.337177998,10676.85323
153.9,74.51,20.03,1004.08,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.921034,1.228887,592.1,865.25,0.1,0.1014,1129990,49134,82.53871918,12.27794263,0.820631214,0.901851932,0.338621684,10631.33333
153.2,74.79,19.94,1004.08,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.948538,1.228887,592,865.15,0.09,0.10139,1157240,49217,82.54264832,12.27794263,0.820631214,0.901978657,0.336513037,10697.95104
153.6,74.98,19.89,1004.08,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.923651,1.228887,591.9,865.05,0.09,0.10139,1161878,49058,82.53909302,12.27794263,0.820631214,0.902091922,0.338485169,10635.62109
154,74.67,19.97,1004.02,20.3,293.45,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.854384,1.228887,591.9,865.05,0.09,0.10139,1118247,49200,82.52919769,12.27794263,0.8208504,0.902041106,0.338387168,10638.7013
154,74.85,19.95,1004.05,20.3,293.45,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.673071,1.228887,591.9,865.05,0.1,0.1014,1137559,49166,82.5032959,12.27794263,0.8208504,0.901933049,0.338621174,10631.34935
154.3,75.16,19.89,1004.05,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.823943,1.228887,591.8,864.95,0.11,0.10141,1136812,49194,82.52484894,12.27794263,0.820631214,0.90220028,0.339087716,10616.72197
153.3,75.07,19.9,1004.06,20.3,293.45,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.837828,1.228887,591.9,865.05,0.11,0.10141,1134578,49169,82.52683258,12.27794263,0.8208504,0.902078928,0.33706142,10680.54599
153.6,75.25,19.93,1004.03,20.3,293.45,-0.2,0.1011,394.8,667.95,1.14,1.2413,1550.946349,1.228887,591.9,865.05,0.1,0.1014,1126275,49158,82.54233551,12.27794263,0.820631214,0.90213356,0.337796603,10657.30078
153.7,74.98,19.99,1004.03,20.3,293.45,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.862341,1.228887,591.8,864.95,0.07,0.10137,1130010,49192,82.53033447,12.27794263,0.8208504,0.902128495,0.337782896,10657.73325
153.8,74.83,20.02,1004.06,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.683325,1.228887,591.8,864.95,0.05,0.10135,1090113,49079,82.50476074,12.27794263,0.820570675,0.901947193,0.338780884,10626.33745
154,74.64,20.03,1004.07,20.2,293.35,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.781432,1.228887,591.8,864.95,0.03,0.10133,1056359,49205,82.51877594,12.27794263,0.820351565,0.901969187,0.338352782,10639.78247
153.9,74.62,20.03,1004.05,20.2,293.35,-0.2,0.1011,394.7,667.85,1.14,1.2413,1550.596754,1.228887,591.8,864.95,0.02,0.10132,1140696,49188,82.49239349,12.27794263,0.820351565,0.901808719,0.338249936,10643.01754
154.1,74.55,20.06,1004.08,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.745116,1.228887,591.8,864.95,0.02,0.10132,1075652,49278,82.51358795,12.27794263,0.820570675,0.901917558,0.338070933,10648.65282
153.3,74.43,20.04,1004.1,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.739134,1.228887,591.9,865.05,0.02,0.10132,1152639,49166,82.51273346,12.27794263,0.820570675,0.901781656,0.337081987,10679.89432
153.7,74.66,20.06,1004.08,20.2,293.35,-0.2,0.1011,394.5,667.65,1.14,1.2413,1550.742659,1.228887,591.9,865.05,0.03,0.10133,1130230,49310,82.513237,12.27794263,0.820789904,0.901809227,0.336974573,10683.29863
153.6,74.77,20.05,1004.1,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.933478,1.228887,592.1,865.25,0.03,0.10133,1113745,49235,82.54049683,12.27794263,0.820570675,0.9016862,0.337268313,10673.99414
154.2,74.68,20.05,1004.09,20.2,293.35,-0.2,0.1011,394.5,667.65,1.14,1.2413,1550.914572,1.228887,591.8,864.95,0.05,0.10135,1078079,49271,82.53779602,12.27794263,0.820789904,0.902116824,0.338338379,10640.23541
154.1,74.68,20.05,1004.09,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.739401,1.228887,592,865.15,0.05,0.10135,1116831,49154,82.51277161,12.27794263,0.820570675,0.901725281,0.33892378,10621.85724
153.7,74.88,20.05,1004.13,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.729468,1.228887,591.9,865.05,0.04,0.10134,1095374,49166,82.51135254,12.27794263,0.820570675,0.901824534,0.337961523,10652.1002
154.4,74.79,20.06,1004.14,20.2,293.35,-0.2,0.1011,394.6,667.75,1.14,1.2413,1550.622603,1.228887,591.9,865.05,0.04,0.10134,1097212,49189,82.49608612,12.27794263,0.820570675,0.901746124,0.339341965,10608.76749
154.1,74.6,20.07,1004.12,20.2,293.35,-0.2,0.1011,394.5,667.65,1.14,1.2413,1550.961783,1.228887,592.1,865.25,0.05,0.10135,1133916,49197,82.54454041,12.27794263,0.820789904,0.901756929,0.338627548,10631.14925
154.4,74.74,20.06,1004.15,20.2,293.35,-0.2,0.1011,394.5,667.65,1.14,1.2413,1550.941222,1.228887,592,865.15,0.06,0.10136,1123058,49243,82.54160309,12.27794263,0.820789904,0.901898337,0.338969841,10620.41386
153.7,74.78,20.07,1004.14,20.2,293.35,-0.2,0.1011,394.5,667.65,1.14,1.2413,1550.764021,1.228887,591.9,865.05,0.07,0.10137,1107818,49227,82.51628876,12.27794263,0.820789904,0.901924839,0.337542735,10665.3162
153.9,74.79,20.07,1004.13,20.2,293.35,-0.2,0.1011,394.5,667.65,1.14,1.2413,1550.660948,1.228887,591.9,865.05,0.07,0.10137,1062802,49275,82.50156403,12.27794263,0.820789904,0.901849208,0.337652721,10661.84211
153.8,74.86,20.06,1004.12,20.2,293.35,-0.2,0.1011,394.4,667.55,1.14,1.2413,1550.706664,1.228887,591.8,864.95,0.04,0.10134,1104664,49133,82.50809479,12.27794263,0.821009249,0.901939328,0.338408545,10638.02926
153.4,74.76,20.08,1004.16,20.1,293.25,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.701002,1.228887,592,865.15,0,0.1013,1161292,49250,82.50728607,12.27794263,0.820729375,0.901572199,0.336726574,10691.16688
153.5,74.61,20.08,1004.15,20.1,293.25,-0.2,0.1011,394.4,667.55,1.14,1.2413,1550.55184,1.228887,591.9,865.05,-0.02,0.10128,1107315,49193,82.48597717,12.27794263,0.820510105,0.901544304,0.337336503,10671.83648
153.9,74.27,20.08,1004.21,20.1,293.25,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.966696,1.228887,592,865.15,-0.05,0.10125,1117856,49214,82.54524231,12.27794263,0.820729375,0.901642165,0.338071237,10648.64327
154,74.28,20.02,1004.19,20.1,293.25,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.616835,1.228887,591.9,865.05,-0.08,0.10122,1152218,49217,82.49526215,12.27794263,0.820729375,0.901442074,0.338270286,10642.37727
153.6,74.81,19.94,1004.16,20.1,293.25,-0.2,0.1011,394.4,667.55,1.14,1.2413,1550.317336,1.228887,591.8,864.95,-0.09,0.10121,1089735,49173,82.4524765,12.27794263,0.820510105,0.901328865,0.33769356,10660.55273
153.5,75.02,19.9,1004.21,20.1,293.25,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.384467,1.228887,591.6,864.75,-0.11,0.10119,1116757,49220,82.46206665,12.27794263,0.820729375,0.901591139,0.337151455,10677.69381
153.7,75.1,19.92,1004.15,20,293.15,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.582548,1.228887,591.5,864.65,-0.14,0.10116,1160258,49214,82.49036407,12.27794263,0.820230306,0.901792874,0.337631898,10662.49967
154,74.93,19.91,1004.2,20,293.15,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.590399,1.228887,591.5,864.65,-0.14,0.10116,1170980,49239,82.4914856,12.27794263,0.820230306,0.90179863,0.338119146,10647.13442
154,75.18,19.87,1004.19,20,293.15,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.661269,1.228887,591.6,864.75,-0.16,0.10114,1142911,49190,82.5016098,12.27794263,0.820230306,0.901669115,0.33845596,10636.53896
153.5,75.33,19.87,1004.17,20,293.15,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.704047,1.228887,591.6,864.75,-0.17,0.10113,1112524,49243,82.50772095,12.27794263,0.820230306,0.90167547,0.336993981,10682.68339
154.1,75.1,19.85,1004.15,20,293.15,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.626929,1.228887,591.6,864.75,-0.16,0.10114,1159420,49238,82.4967041,12.27794263,0.820230306,0.90164394,0.338345576,10640.00909
153.7,75.53,19.74,1004.14,20,293.15,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.32588,1.228887,591.5,864.65,-0.14,0.10116,1128690,49172,82.4536972,12.27794263,0.820449502,0.901604676,0.337920284,10653.40013
153.4,75.66,19.64,1004.13,20,293.15,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.358992,1.228887,591.5,864.65,-0.15,0.10115,1090513,49226,82.45842743,12.27794263,0.820449502,0.901603959,0.336890744,10685.95698
153.9,76.42,19.52,1004.17,20,293.15,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.161177,1.228887,591.6,864.75,-0.16,0.10114,1139151,49147,82.43016815,12.27794263,0.820449502,0.901302388,0.338532115,10634.1462
153.9,76.36,19.53,1004.15,20,293.15,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.397765,1.228887,591.5,864.65,-0.17,0.10113,1148061,49231,82.46396637,12.27794263,0.820230306,0.901582389,0.337954497,10652.32164
153.9,76.34,19.55,1004.18,19.9,293.05,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.667624,1.228887,591.6,864.75,-0.18,0.10112,1133192,49257,82.5025177,12.27794263,0.819950507,0.901623768,0.33777611,10657.94737
153.7,76.59,19.48,1004.16,19.9,293.05,-0.2,0.1011,394.3,667.45,1.14,1.2413,1550.370367,1.228887,591.4,864.55,-0.18,0.10112,1102071,49176,82.46005249,12.27794263,0.819731503,0.901668772,0.337892798,10654.26675
153.8,76.51,19.45,1004.17,19.9,293.05,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.4289,1.228887,591.4,864.55,-0.19,0.10111,1127875,49205,82.46841431,12.27794263,0.820169628,0.901686678,0.337913363,10653.61834
153.7,76.49,19.45,1004.18,19.9,293.05,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.234076,1.228887,591.4,864.55,-0.2,0.1011,1126480,49154,82.44058228,12.27794263,0.819950507,0.901518837,0.338044029,10649.50033
154,76.36,19.41,1004.18,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.316908,1.228887,591.4,864.55,-0.19,0.10111,1077538,49219,82.45241547,12.27794263,0.819670708,0.901604574,0.33825654,10642.80974
154.1,76.19,19.42,1004.17,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.244276,1.228887,591.5,864.65,-0.2,0.1011,1044837,49161,82.44203949,12.27794263,0.819670708,0.90139484,0.33887552,10623.36989
153.1,76,19.48,1004.2,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.425002,1.228887,591.4,864.55,-0.18,0.10112,1081804,49241,82.46785736,12.27794263,0.819670708,0.901708826,0.336129472,10710.15872
153.8,75.65,19.49,1004.23,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.126463,1.228887,591.4,864.55,-0.18,0.10112,1097131,49207,82.42520905,12.27794263,0.819670708,0.901489926,0.337899629,10654.05137
154.2,75.51,19.47,1004.19,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.60813,1.228887,591.4,864.55,-0.18,0.10112,1171177,49264,82.49401855,12.27794263,0.819670708,0.90184306,0.338386454,10638.72374
154.2,75.9,19.44,1004.22,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.434454,1.228887,591.3,864.45,-0.18,0.10112,1163190,49243,82.46920776,12.27794263,0.819670708,0.901847223,0.338530761,10634.18872
153.7,75.62,19.43,1004.21,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.326575,1.228887,591.3,864.45,-0.18,0.10112,1122881,49206,82.45379639,12.27794263,0.819670708,0.901768142,0.337686791,10660.76643
153.9,75.68,19.37,1004.22,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.500731,1.228887,591.2,864.35,-0.18,0.10112,1167615,49263,82.47867584,12.27794263,0.819889754,0.902027264,0.33773497,10659.24561
153.7,75.97,19.36,1004.26,19.7,292.85,-0.2,0.1011,393.9,667.05,1.14,1.2413,1550.181044,1.228887,591.2,864.35,-0.19,0.10111,1052011,49140,82.43300629,12.27794263,0.819609881,0.901767923,0.338140338,10646.46714
154.2,75.94,19.28,1004.2,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.187453,1.228887,591,864.15,-0.19,0.10111,1138369,49281,82.43392181,12.27794263,0.819390909,0.902035591,0.338269724,10642.39494
154.2,75.61,19.28,1004.22,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.207266,1.228887,591,864.15,-0.17,0.10113,1122124,49180,82.43675232,12.27794263,0.819390909,0.902100146,0.338964422,10620.58366
154.2,75.81,19.27,1004.2,19.7,292.85,-0.2,0.1011,393.9,667.05,1.14,1.2413,1550.083098,1.228887,591,864.15,-0.17,0.10113,1123650,49225,82.41901398,12.27794263,0.819609881,0.902009125,0.338654551,10630.30156
154,75.68,19.26,1004.24,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.156851,1.228887,591.1,864.25,-0.16,0.10114,1089484,49234,82.42955017,12.27794263,0.819390909,0.901956707,0.338153484,10646.05325
154.3,75.46,19.29,1004.24,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.230444,1.228887,591,864.15,-0.15,0.10115,1157838,49162,82.44006348,12.27794263,0.819390909,0.902167166,0.339308431,10609.81594
153.5,75.62,19.29,1004.26,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.35755,1.228887,591.3,864.45,-0.14,0.10116,1106697,49233,82.45822144,12.27794263,0.819390909,0.901890878,0.33706243,10680.51401
153.8,74.89,19.35,1004.3,19.7,292.85,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.076262,1.228887,591.2,864.35,-0.13,0.10117,1086146,49046,82.41803741,12.27794263,0.819172055,0.901841129,0.339008829,10619.19246
153.8,74.67,19.38,1004.32,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.403906,1.228887,591.2,864.35,-0.12,0.10118,1099841,49239,82.46484375,12.27794263,0.819390909,0.90210637,0.337680031,10660.97984
154.1,74.49,19.38,1004.33,19.8,292.95,-0.2,0.1011,393.9,667.05,1.14,1.2413,1550.19023,1.228887,591.3,864.45,-0.12,0.10118,1105771,49226,82.43431854,12.27794263,0.820108918,0.901818198,0.338428055,10637.41596
153.5,74.32,19.39,1004.33,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.186438,1.228887,591.1,864.25,-0.12,0.10118,1091528,49285,82.43377686,12.27794263,0.819889754,0.902078439,0.336706799,10691.79479
153.6,74.21,19.43,1004.36,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.13159,1.228887,591.2,864.35,-0.11,0.10119,1104432,49233,82.42594147,12.27794263,0.819889754,0.901931713,0.337282014,10673.56055
154.2,73.83,19.46,1004.34,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.117972,1.228887,591.1,864.25,-0.07,0.10123,1128269,49123,82.42399597,12.27794263,0.819889754,0.902153273,0.33935774,10608.27432
154,73.87,19.52,1004.36,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.341261,1.228887,591.2,864.35,-0.05,0.10125,1115280,49235,82.45589447,12.27794263,0.819670708,0.902235497,0.338146616,10646.26948
153.6,73.57,19.55,1004.4,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1549.954497,1.228887,591.1,864.25,-0.04,0.10126,1123284,49137,82.4006424,12.27794263,0.819670708,0.902108381,0.337940969,10652.74805
153.7,73.27,19.6,1004.38,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.372343,1.228887,591.2,864.35,-0.03,0.10127,1219619,49284,82.46033478,12.27794263,0.819670708,0.9023083,0.337152346,10677.66558
153.9,73.16,19.63,1004.38,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.226759,1.228887,591.1,864.25,-0.01,0.10129,1093177,49281,82.43953705,12.27794263,0.819889754,0.902383088,0.337611612,10663.14035
153.8,72.89,19.67,1004.41,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.384573,1.228887,591,864.15,-0.01,0.10129,1103513,49261,82.46208191,12.27794263,0.819670708,0.902630347,0.337529222,10665.74317
153.4,72.78,19.69,1004.4,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.179335,1.228887,591.2,864.35,0,0.1013,1110748,49255,82.43276215,12.27794263,0.819889754,0.902241757,0.336692392,10692.25228
153.7,72.69,19.7,1004.38,19.8,292.95,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.077757,1.228887,591.1,864.25,0.01,0.10131,1082166,49126,82.41825104,12.27794263,0.819451779,0.902323808,0.338236702,10643.43396
153.3,72.54,19.73,1004.39,19.7,292.85,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.149054,1.228887,591.1,864.25,0.02,0.10132,1106387,49221,82.42843628,12.27794263,0.819172055,0.902401109,0.336705328,10691.84149
154.3,72.24,19.74,1004.37,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.155302,1.228887,591,864.15,0.03,0.10133,1101072,49117,82.42932892,12.27794263,0.819390909,0.902562262,0.339619298,10600.10434
153.4,71.45,19.78,1004.39,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.199469,1.228887,591,864.15,0.03,0.10133,1130310,49249,82.43563843,12.27794263,0.819390909,0.902594655,0.336733412,10690.9498
154.1,70.9,19.8,1004.37,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.1388,1.228887,591,864.15,0.03,0.10133,1152268,49171,82.42697144,12.27794263,0.819390909,0.902550159,0.338806603,10625.53082
153.6,71.08,19.8,1004.36,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.269324,1.228887,591.2,864.35,0.04,0.10134,1109446,49279,82.44561768,12.27794263,0.819889754,0.902407769,0.336967175,10683.5332
154,71.02,19.83,1004.29,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.176184,1.228887,591,864.15,0.05,0.10135,1123441,49206,82.43231201,12.27794263,0.819670708,0.90262759,0.338345906,10639.9987
153.7,71.34,19.82,1004.29,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.221846,1.228887,591,864.15,0.08,0.10138,1098291,49234,82.43883514,12.27794263,0.819670708,0.902736098,0.337494744,10666.83279
153.4,71.54,19.82,1004.32,19.8,292.95,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.124808,1.228887,591.1,864.25,0.09,0.10139,1103385,49197,82.42497253,12.27794263,0.819451779,0.90255833,0.33708933,10679.66167
