Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
153.6,71.28,19.88,1004.3,19.9,293.05,-0.2,0.1011,394.4,667.55,1.14,1.2413,1550.099013,1.228887,591.2,864.35,0.09,0.10139,1108882,49061,82.42128754,12.27794263,0.819512616,0.90240781,0.338464471,10636.27148
153.7,71.23,19.87,1004.33,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.315413,1.228887,591.1,864.25,0.07,0.10137,1136869,49284,82.45220184,12.27794263,0.819670708,0.902648147,0.337152346,10677.66558
153.7,71.57,19.85,1004.31,19.8,292.95,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.373999,1.228887,591.2,864.35,0.06,0.10136,1074456,49160,82.46057129,12.27794263,0.819451779,0.90253455,0.338002771,10650.80026
153.4,71.88,19.83,1004.3,19.9,293.05,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.26927,1.228887,591.1,864.25,0.05,0.10135,1128916,49207,82.44561005,12.27794263,0.820169628,0.902564295,0.337020826,10681.83246
153.7,71.73,19.84,1004.3,19.9,293.05,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.223448,1.228887,591.2,864.35,0.07,0.10137,1157393,49109,82.43906403,12.27794263,0.819950507,0.902449115,0.338353789,10639.75081
153.8,71.9,19.82,1004.29,19.9,293.05,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.528822,1.228887,591.2,864.35,0.08,0.10138,1097134,49294,82.4826889,12.27794263,0.820169628,0.902698105,0.337303263,10672.88817
153.8,72.04,19.81,1004.32,19.9,293.05,-0.2,0.1011,394.2,667.35,1.14,1.2413,1550.149268,1.228887,591.3,864.45,0.07,0.10137,1139759,49043,82.4284668,12.27794263,0.819950507,0.902263108,0.339029566,10618.54291
153.4,72.03,19.78,1004.28,19.9,293.05,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.30345,1.228887,591.3,864.45,0.05,0.10135,1118349,49170,82.45049286,12.27794263,0.820169628,0.902326239,0.337274431,10673.80052
153.6,72.16,19.79,1004.31,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.353171,1.228887,591.3,864.45,0.03,0.10133,1232809,49203,82.45759583,12.27794263,0.819670708,0.902312715,0.337487661,10667.05664
153.6,72.29,19.73,1004.3,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.228682,1.228887,591.1,864.25,0.01,0.10131,1117285,49299,82.43981171,12.27794263,0.819889754,0.902434509,0.336830471,10687.86914
154.3,72.36,19.71,1004.28,19.8,292.95,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.366789,1.228887,591.1,864.25,0,0.1013,1130069,49204,82.45954132,12.27794263,0.819670708,0.902510782,0.339018801,10618.8801
153.7,72.63,19.67,1004.31,19.8,292.95,-0.2,0.1011,394,667.15,1.14,1.2413,1550.128172,1.228887,591,864.15,0,0.1013,1129305,49205,82.42545319,12.27794263,0.819889754,0.902467345,0.337693653,10660.54977
153.6,72.89,19.64,1004.32,19.7,292.85,-0.2,0.1011,393.9,667.05,1.14,1.2413,1550.110228,1.228887,591,864.15,-0.01,0.10129,1071425,49194,82.42288971,12.27794263,0.819609881,0.902429178,0.337549405,10665.10547
153.9,73.01,19.63,1004.33,19.7,292.85,-0.2,0.1011,394.1,667.25,1.14,1.2413,1550.162993,1.228887,590.9,864.05,-0.01,0.10129,1184534,49179,82.43042755,12.27794263,0.819172055,0.902599427,0.338311837,10641.07018
154.1,72.64,19.58,1004.33,19.7,292.85,-0.2,0.1011,393.9,667.05,1.14,1.2413,1550.088545,1.228887,590.9,864.05,-0.01,0.10129,1103502,49229,82.41979218,12.27794263,0.819609881,0.902544834,0.338407432,10638.06424
153.8,72.78,19.57,1004.35,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.176344,1.228887,590.9,864.05,-0.01,0.10129,1100987,49264,82.4323349,12.27794263,0.819390909,0.902609217,0.337508668,10666.39272
153.4,72.92,19.55,1004.33,19.7,292.85,-0.2,0.1011,394,667.15,1.14,1.2413,1550.198454,1.228887,590.9,864.05,-0.03,0.10127,1166052,49249,82.43549347,12.27794263,0.819390909,0.902575403,0.336733412,10690.9498
153.6,72.8,19.56,1004.36,19.6,292.75,-0.2,0.1011,393.9,667.05,1.14,1.2413,1549.980452,1.228887,590.9,864.05,-0.04,0.10126,1102468,49153,82.40435028,12.27794263,0.819111111,0.902390535,0.337830965,10656.2168
153.5,72.43,19.45,1004.3,19.6,292.75,-0.2,0.1011,393.9,667.05,1.14,1.2413,1549.980452,1.228887,590.7,863.85,-0.05,0.10125,1117113,49174,82.40435028,12.27794263,0.819111111,0.902628632,0.337466844,10667.71466
153.9,73.29,19.42,1004.34,19.6,292.75,-0.2,0.1011,393.8,666.95,1.14,1.2413,1549.901785,1.228887,590.7,863.85,-0.06,0.10124,1082091,49200,82.39311218,12.27794263,0.819330007,0.902545936,0.338167436,10645.61404
154.2,73.33,19.4,1004.31,19.6,292.75,-0.2,0.1011,393.8,666.95,1.14,1.2413,1549.813719,1.228887,590.6,863.75,-0.08,0.10122,1108937,49215,82.38053131,12.27794263,0.819330007,0.902562887,0.338723362,10628.14202
153.9,73.42,19.43,1004.33,19.5,292.65,-0.2,0.1011,393.7,666.85,1.14,1.2413,1550.052657,1.228887,590.9,864.05,-0.09,0.10121,1064512,49256,82.41466522,12.27794263,0.819050134,0.902318427,0.337782967,10657.73099
153.5,73.2,19.46,1004.36,19.5,292.65,-0.2,0.1011,393.7,666.85,1.14,1.2413,1549.869261,1.228887,590.7,863.85,-0.09,0.10121,1132586,49183,82.38846588,12.27794263,0.819050134,0.902447041,0.337405091,10669.6671
153.6,72.93,19.44,1004.31,19.5,292.65,-0.2,0.1011,393.6,666.75,1.14,1.2413,1550.059973,1.228887,590.6,863.75,-0.09,0.10121,1141051,49197,82.41571045,12.27794263,0.819269072,0.902718388,0.337528821,10665.75586
153.7,73.13,19.39,1004.32,19.5,292.65,-0.2,0.1011,393.6,666.75,1.14,1.2413,1549.822958,1.228887,590.6,863.75,-0.09,0.10121,1159255,49156,82.3818512,12.27794263,0.819269072,0.902544643,0.338030275,10649.93364
153.7,72.94,19.38,1004.37,19.5,292.65,-0.2,0.1011,393.6,666.75,1.14,1.2413,1549.811423,1.228887,590.6,863.75,-0.11,0.10119,1114401,49214,82.38020325,12.27794263,0.819269072,0.902486147,0.337631898,10662.49967
154,72.7,19.37,1004.33,19.4,292.55,-0.2,0.1011,393.6,666.75,1.14,1.2413,1549.900504,1.228887,590.5,863.65,-0.11,0.10119,1068566,49192,82.39292908,12.27794263,0.81877026,0.90268299,0.338442199,10636.97143
153.5,72.84,19.37,1004.36,19.4,292.55,-0.2,0.1011,393.5,666.65,1.14,1.2413,1549.696494,1.228887,590.5,863.65,-0.13,0.10117,1097007,49265,82.36378479,12.27794263,0.818989124,0.902483394,0.336843491,10687.45603
154.2,73.1,19.33,1004.36,19.4,292.55,-0.2,0.1011,393.5,666.65,1.14,1.2413,1549.994444,1.228887,590.5,863.65,-0.15,0.10115,1104703,49195,82.40634918,12.27794263,0.818989124,0.90265173,0.338861069,10623.82296
154,72.68,19.31,1004.38,19.4,292.55,-0.2,0.1011,393.5,666.65,1.14,1.2413,1550.009772,1.228887,590.6,863.75,-0.15,0.10115,1078236,49280,82.40853882,12.27794263,0.818989124,0.902531448,0.337837838,10656
153.7,72.14,19.28,1004.38,19.4,292.55,-0.2,0.1011,393.5,666.65,1.14,1.2413,1549.827765,1.228887,590.5,863.65,-0.15,0.10115,1088392,49215,82.38253784,12.27794263,0.818989124,0.902529574,0.337625037,10662.71633
153.5,72.57,19.25,1004.36,19.3,292.45,-0.2,0.1011,393.5,666.65,1.14,1.2413,1549.908942,1.228887,590.6,863.75,-0.16,0.10114,1122236,49178,82.39413452,12.27794263,0.818490386,0.902432524,0.337439396,10668.58241
153.4,73.6,19.13,1004.38,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.83615,1.228887,590.4,863.55,-0.17,0.10113,1102341,49248,82.38373566,12.27794263,0.818709175,0.90261719,0.336740249,10690.73272
154.1,73.55,19.09,1004.35,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.809981,1.228887,590.5,863.65,-0.17,0.10113,1128529,49202,82.37999725,12.27794263,0.818709175,0.902466489,0.338593136,10632.22972
153.7,73.44,19.12,1004.39,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.729392,1.228887,590.5,863.65,-0.17,0.10113,1098009,49239,82.3684845,12.27794263,0.818709175,0.902407419,0.337460473,10667.91607
154,73.33,19.18,1004.39,19.3,292.45,-0.2,0.1011,393.5,666.65,1.14,1.2413,1549.864989,1.228887,590.5,863.65,-0.15,0.10115,1103945,49213,82.38785553,12.27794263,0.818490386,0.902556857,0.33829778,10641.51234
153.9,73.5,19.19,1004.38,19.3,292.45,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.983763,1.228887,590.5,863.65,-0.13,0.10117,1113642,49261,82.4048233,12.27794263,0.819147105,0.902693959,0.337748682,10658.81287
154,73.44,19.21,1004.41,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.901892,1.228887,590.6,863.75,-0.11,0.10119,1075613,49224,82.39312744,12.27794263,0.818709175,0.902552469,0.338222181,10643.89091
154.1,73.24,19.19,1004.45,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.922347,1.228887,590.6,863.75,-0.09,0.10121,1107102,49180,82.3960495,12.27794263,0.818709175,0.902617506,0.338744601,10627.47567
154.1,73.37,19.19,1004.42,19.3,292.45,-0.2,0.1011,393.5,666.65,1.14,1.2413,1549.819754,1.228887,590.6,863.75,-0.11,0.10119,1121234,49222,82.38139343,12.27794263,0.818490386,0.902492254,0.338455558,10636.55159
154.4,73.17,19.22,1004.43,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.523405,1.228887,590.3,863.45,-0.12,0.10118,1050015,49186,82.33905792,12.27794263,0.818709175,0.902644637,0.339362662,10608.12047
154.1,73.27,19.18,1004.44,19.3,292.45,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.933348,1.228887,590.3,863.45,-0.11,0.10119,1111565,49267,82.39762115,12.27794263,0.819147105,0.902970135,0.338146416,10646.27579
153.7,73.49,19.15,1004.42,19.3,292.45,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.711234,1.228887,590.3,863.45,-0.11,0.10119,1108136,49187,82.3658905,12.27794263,0.818709175,0.902807352,0.337817233,10656.64997
153.9,73.42,19.16,1004.45,19.3,292.45,-0.2,0.1011,393.3,666.45,1.14,1.2413,1549.677588,1.228887,590.3,863.45,-0.12,0.10118,1088717,49269,82.36108398,12.27794263,0.818928082,0.902757662,0.337693841,10660.54386
153.7,73.7,19.1,1004.46,19.2,292.35,-0.2,0.1011,393.4,666.55,1.14,1.2413,1549.728217,1.228887,590.4,863.55,-0.12,0.10118,1112691,49166,82.36831665,12.27794263,0.818210513,0.902663222,0.337961523,10652.1002
154.1,73.79,19.08,1004.45,19.2,292.35,-0.2,0.1011,393.3,666.45,1.14,1.2413,1550.068465,1.228887,590.3,863.45,-0.12,0.10118,1129916,49179,82.41692352,12.27794263,0.818429227,0.903044099,0.338751489,10627.25957
154.8,73.65,19.09,1004.45,19.2,292.35,-0.2,0.1011,393.3,666.45,1.14,1.2413,1549.422842,1.228887,590.3,863.45,-0.13,0.10117,1055406,49167,82.32469177,12.27794263,0.818429227,0.902545882,0.340373322,10576.62209
153.8,73.68,19.09,1004.51,19.2,292.35,-0.2,0.1011,393.3,666.45,1.14,1.2413,1550.145743,1.228887,590.2,863.35,-0.14,0.10116,1093955,49243,82.42796326,12.27794263,0.818429227,0.903182143,0.337652601,10661.8459
153.5,73.83,19.07,1004.48,19.2,292.35,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.493018,1.228887,590.4,863.55,-0.12,0.10118,1148572,49254,82.3347168,12.27794263,0.818648058,0.902490788,0.336918719,10685.06971
153.5,73.23,19.05,1004.51,19.2,292.35,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.705038,1.228887,590.4,863.55,-0.12,0.10118,1181248,49230,82.36500549,12.27794263,0.818648058,0.902646232,0.33708297,10679.86319
153.7,73.81,18.93,1004.47,19.2,292.35,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.624663,1.228887,590.3,863.45,-0.11,0.10119,1112219,49269,82.35352325,12.27794263,0.818648058,0.902743894,0.337254992,10674.41574
153.3,74.24,18.85,1004.51,19.1,292.25,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.692648,1.228887,590.3,863.45,-0.11,0.10119,1120406,49285,82.36323547,12.27794263,0.818149279,0.90279373,0.336268093,10705.74364
154.4,74.48,18.83,1004.48,19.1,292.25,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.329596,1.228887,590.2,863.35,-0.12,0.10118,1161118,49028,82.31137085,12.27794263,0.818368035,0.902634113,0.340456308,10574.04404
154.6,74.02,18.8,1004.48,19.1,292.25,-0.2,0.1011,393.1,666.25,1.14,1.2413,1550.617636,1.228887,590.3,863.45,-0.12,0.10118,1134994,49333,82.49537659,12.27794263,0.818368035,0.903446292,0.338789725,10626.06016
153.6,73.53,18.8,1004.52,19.1,292.25,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.80683,1.228887,590.9,864.05,-0.13,0.10117,1114650,49276,82.37954712,12.27794263,0.818368035,0.902038122,0.33698769,10682.88281
153.6,74.38,18.76,1004.5,19.1,292.25,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.411574,1.228887,590.5,863.65,-0.12,0.10118,1055493,49208,82.32308197,12.27794263,0.818368035,0.90229949,0.337453369,10668.14063
153.6,73.99,18.79,1004.55,19.1,292.25,-0.2,0.1011,393,666.15,1.14,1.2413,1549.63027,1.228887,590.4,863.55,-0.12,0.10118,1127175,49298,82.35432434,12.27794263,0.818586909,0.90259142,0.336837304,10687.65234
153.6,73.97,18.77,1004.51,19.1,292.25,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.27336,1.228887,590.2,863.35,-0.11,0.10119,1101467,49135,82.3033371,12.27794263,0.818368035,0.902617901,0.337954725,10652.31445
154.3,73.8,18.81,1004.51,19.1,292.25,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.335364,1.228887,590.3,863.45,-0.11,0.10119,1067467,49207,82.31219482,12.27794263,0.818149279,0.902531781,0.338998132,10619.52754
154,73.78,18.82,1004.5,19.1,292.25,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.369757,1.228887,590.2,863.35,-0.12,0.10118,1088099,49136,82.31710815,12.27794263,0.818149279,0.90266356,0.338827919,10624.86234
153.7,73.46,18.81,1004.5,19.1,292.25,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.625677,1.228887,590.2,863.35,-0.11,0.10119,1060532,49268,82.35366821,12.27794263,0.818149279,0.9028762,0.337261838,10674.19909
153.5,73.7,18.81,1004.53,19.2,292.35,-0.2,0.1011,393.3,666.45,1.14,1.2413,1549.502951,1.228887,590.4,863.55,-0.12,0.10118,1055116,49173,82.33613586,12.27794263,0.818429227,0.902498072,0.337473707,10667.49772
153.6,73.67,18.79,1004.51,19.2,292.35,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.578894,1.228887,590.7,863.85,-0.12,0.10118,1098459,49214,82.34698486,12.27794263,0.818867007,0.902159068,0.337412228,10669.44141
153.8,73.33,18.82,1004.54,19.2,292.35,-0.2,0.1011,393.3,666.45,1.14,1.2413,1549.462523,1.228887,590.4,863.55,-0.12,0.10118,1113748,49200,82.33036041,12.27794263,0.818429227,0.902468428,0.337947704,10652.53576
153.8,73.23,18.87,1004.55,19.2,292.35,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.756415,1.228887,590.4,863.55,-0.11,0.10119,1083776,49182,82.37234497,12.27794263,0.818867007,0.902708918,0.338071388,10648.63849
153.9,73.46,18.91,1004.56,19.2,292.35,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.516997,1.228887,590.3,863.45,-0.12,0.10118,1075847,49270,82.3381424,12.27794263,0.818867007,0.902639938,0.337686987,10660.76023
153.7,73.55,18.92,1004.58,19.3,292.45,-0.2,0.1011,393.1,666.25,1.14,1.2413,1549.847632,1.228887,590.6,863.75,-0.13,0.10117,1069838,49208,82.38537598,12.27794263,0.819366245,0.902462651,0.337673066,10661.19974
155.4,73.1,18.91,1004.57,19.3,292.45,-0.2,0.1011,393.2,666.35,1.14,1.2413,1549.686613,1.228887,590.5,863.65,-0.13,0.10117,1075721,49262,82.36237335,12.27794263,0.819147105,0.902476151,0.341033657,10556.14286
164.1,73.1,18.89,1004.56,19.3,292.45,-0.2,0.1011,393.3,666.45,1.14,1.2413,1550.951369,1.228887,590.6,863.75,-0.12,0.10118,1120065,49335,82.54305267,12.27794263,0.818928082,0.903296229,0.359593403,10011.30713
165.4,73.69,18.88,1004.58,19.3,292.45,-0.2,0.1011,394.3,667.45,1.18,1.2813,1565.167715,1.268487,594.2,867.35,-0.1,0.1012,1164110,51442,84.57395935,12.6735905,0.831278043,0.9009875,0.347596926,10356.82346
166.2,74.05,18.88,1004.57,19.3,292.45,-0.2,0.1011,395.6,668.75,1.18,1.2813,1567.864226,1.268487,594.4,867.55,-0.08,0.10122,1135246,51745,84.95917511,12.6735905,0.828406235,0.902704935,0.347232922,10367.68051
168,73.83,18.89,1004.62,19.3,292.45,-0.2,0.1011,396.4,669.55,1.19,1.2913,1568.255316,1.278387,594.3,867.45,-0.08,0.10122,1098631,51744,85.01504517,12.77250247,0.830211545,0.901182869,0.351000351,10256.4
168.6,74.34,18.82,1004.58,19.3,292.45,-0.21,0.10109,397,670.15,1.2,1.3013,1571.496085,1.288287,594.4,867.55,-0.07,0.10123,1174968,52208,85.47801208,12.8726877,0.832475566,0.90147185,0.349123257,10311.54448
170.6,74.11,18.79,1004.59,19.3,292.45,-0.21,0.10109,397.5,670.65,1.2,1.3013,1571.820685,1.288287,594.4,867.55,-0.05,0.10125,1173884,52277,85.52438354,12.8726877,0.83137499,0.901749993,0.352798425,10204.1272
170.5,74.14,18.76,1004.62,19.3,292.45,-0.21,0.10109,398,671.15,1.2,1.3013,1574.335989,1.288287,594.4,867.55,-0.05,0.10125,1171230,52755,85.88371277,12.8726877,0.83027732,0.903524731,0.349396881,10303.46921
171.5,74.46,18.75,1004.63,19.3,292.45,-0.21,0.10109,398.5,671.65,1.21,1.3113,1575.190215,1.298187,594.8,867.95,-0.06,0.10124,1170137,52830,86.00574493,12.97160946,0.832686818,0.901705068,0.350947199,10257.95335
173.2,74.28,18.68,1004.66,19.3,292.45,-0.21,0.10109,398.8,671.95,1.21,1.3113,1575.452116,1.298187,594.7,867.85,-0.04,0.10126,1186117,52954,86.04315948,12.97160946,0.832028567,0.902065028,0.353596033,10181.1097
174,74.34,18.7,1004.68,19.2,292.35,-0.21,0.10109,399.3,672.45,1.22,1.3213,1577.10417,1.308087,594.2,867.35,-0.03,0.10127,1138337,53390,86.27916718,13.07053121,0.833906924,0.902020508,0.352328354,10217.74138
174,73.95,18.73,1004.69,19.2,292.35,-0.21,0.10109,399.7,672.85,1.22,1.3213,1576.938345,1.308087,593.8,866.95,-0.03,0.10127,1167447,53493,86.25547791,13.07053121,0.833030281,0.902413004,0.351649951,10237.45345
174.3,73.65,18.78,1004.72,19.2,292.35,-0.21,0.10109,400,673.15,1.23,1.3313,1576.221693,1.317987,592.9,866.05,-0.02,0.10128,1211503,53402,86.15309906,13.16945296,0.835824707,0.901239274,0.352856508,10202.4475
173.4,73.61,18.83,1004.75,19.2,292.35,-0.21,0.10109,400,673.15,1.23,1.3313,1577.046065,1.317987,592,865.15,-0.03,0.10127,1161587,53488,86.27086639,13.16945296,0.835824707,0.902931242,0.350470123,10271.91696
174.3,73.23,18.86,1004.75,19.2,292.35,-0.21,0.10109,400.1,673.25,1.23,1.3313,1576.548109,1.317987,592,865.15,-0.01,0.10129,1177456,53483,86.19972992,13.16945296,0.835605273,0.902632807,0.352322107,10217.92255
174,73.53,18.9,1004.8,19.2,292.35,-0.21,0.10109,400.3,673.45,1.23,1.3313,1576.340254,1.317987,592.3,865.45,0,0.1013,1161096,53489,86.17003632,13.16945296,0.83516675,0.902131429,0.351676248,10236.68793
175.4,73.34,18.93,1004.8,19.2,292.35,-0.21,0.10109,400.3,673.45,1.23,1.3313,1577.104704,1.317987,591.3,864.45,0.01,0.10131,1159825,53593,86.27924347,13.16945296,0.83516675,0.90395629,0.35381789,10174.72577
174.7,73.13,18.97,1004.84,19.2,292.35,-0.21,0.10109,400.5,673.65,1.23,1.3313,1577.281691,1.317987,591.9,865.05,0.01,0.10131,1145415,53698,86.30452728,13.16945296,0.834728687,0.903318352,0.351716758,10235.50887
173.7,73.05,19.03,1004.87,19.3,292.45,-0.21,0.10109,400.5,673.65,1.23,1.3313,1577.747389,1.317987,591.9,865.05,0.02,0.10132,1183956,53607,86.3710556,13.16945296,0.83523326,0.903666291,0.350297132,10276.98964
172.8,72.82,19.03,1004.9,19.3,292.45,-0.21,0.10109,400.5,673.65,1.23,1.3313,1575.908255,1.317987,591.2,864.35,0.01,0.10131,1226683,53423,86.10832214,13.16945296,0.83523326,0.903250754,0.349682367,10295.05729
172.7,72.49,19.04,1004.95,19.3,292.45,-0.21,0.10109,400.4,673.55,1.22,1.3213,1576.442259,1.308087,590,863.15,0,0.1013,1217097,53279,86.18460846,13.07053121,0.83200326,0.90697053,0.350424563,10273.25246
172.6,73.18,18.95,1004.95,19.3,292.45,-0.21,0.10109,400.3,673.45,1.22,1.3213,1575.694579,1.308087,589.6,862.75,0,0.1013,1159105,53023,86.07779694,13.07053121,0.832221634,0.9069586,0.351912556,10229.81402
173.4,72.93,18.91,1004.92,19.3,292.45,-0.21,0.10109,400.3,673.45,1.22,1.3213,1575.663817,1.308087,589.9,863.05,0.01,0.10131,1218405,53143,86.0734024,13.07053121,0.832221634,0.906579804,0.352745346,10205.66263
173.2,73.35,18.89,1004.92,19.3,292.45,-0.21,0.10109,400.4,673.55,1.22,1.3213,1575.994505,1.308087,589.6,862.75,0.01,0.10131,1197753,53224,86.12064362,13.07053121,0.83200326,0.907191764,0.351802276,10233.02079
173.4,73.61,18.88,1004.97,19.3,292.45,-0.21,0.10109,400.5,673.65,1.22,1.3213,1576.04946,1.308087,589.6,862.75,-0.01,0.10129,1201907,53158,86.12849426,13.07053121,0.831785001,0.907181437,0.35264581,10208.54325
174.4,73.74,18.86,1004.99,19.3,292.45,-0.21,0.10109,400.5,673.65,1.22,1.3213,1576.146178,1.308087,589.8,862.95,-0.02,0.10128,1185724,53226,86.1423111,13.07053121,0.831785001,0.906970131,0.354226394,10162.99197
182.5,73.71,18.91,1004.96,19.3,292.45,-0.21,0.10109,400.6,673.75,1.23,1.3313,1578.200911,1.317987,589.7,862.85,0,0.1013,1205497,53574,86.43584442,13.16945296,0.835014211,0.906721813,0.368270611,9775.420274
191.4,72.89,18.94,1004.96,19.3,292.45,-0.22,0.10108,401.3,674.45,1.27,1.3713,1581.912878,1.357587,591.5,864.65,0.01,0.10131,1228149,55297,86.96612549,13.56648199,0.847112001,0.899867089,0.37419556,9620.637931
199.2,73.15,18.95,1004.96,19.3,292.45,-0.23,0.10107,403.3,676.45,1.3,1.4013,1586.511542,1.387287,589.5,862.65,0.02,0.10132,1201113,56877,87.62307739,13.86464826,0.85269595,0.900370345,0.378626424,9508.052711
207.4,72.95,19.01,1004.97,19.2,292.35,-0.23,0.10107,405.8,678.95,1.34,1.4413,1590.673346,1.426887,586.6,859.75,0.03,0.10133,1355447,58579,88.21762085,14.26041357,0.859613163,0.900163703,0.382758695,9405.403568
215.3,72.73,19.05,1004.98,19.2,292.35,-0.24,0.10106,408.6,681.75,1.38,1.4813,1594.684813,1.466487,584,857.15,0.06,0.10136,1353776,60094,88.79068756,14.65762913,0.866073945,0.899734123,0.387321125,9294.613098
224.4,72.51,19.08,1004.94,19.2,292.35,-0.25,0.10105,411.4,684.55,1.42,1.5213,1598.579535,1.506087,582.2,855.35,0.15,0.10145,1347767,61901,89.34707642,15.05492331,0.872204228,0.898583164,0.391907392,9185.843583
230.4,72.13,19.12,1004.98,19.2,292.35,-0.26,0.10104,414.3,687.45,1.46,1.5613,1601.876646,1.545687,580.5,853.65,0.24,0.10154,1385990,63594,89.81809235,15.45229612,0.87779939,0.897117187,0.39167387,9191.320313
238.6,72.01,19.16,1004.99,19.2,292.35,-0.27,0.10103,417,690.15,1.49,1.5913,1604.506453,1.575387,579.5,852.65,0.31,0.10161,1465560,64939,90.19377899,15.7507671,0.880648277,0.895915724,0.397212686,9063.154652
246.9,71.42,19.18,1004.99,19.2,292.35,-0.27,0.10103,419.9,693.05,1.52,1.6213,1608.997343,1.605087,579.2,852.35,0.46,0.10176,1442697,66560,90.83533478,16.0477086,0.882856334,0.895323671,0.40102001,8977.108141
255,71.88,19.16,1004.99,19.2,292.35,-0.28,0.10102,422.8,695.95,1.57,1.6713,1615.433913,1.654587,578.4,851.55,0.56,0.10186,1528744,68422,91.75484467,16.54424866,0.890511395,0.893896857,0.402905024,8935.108235
262.8,71.93,19.18,1005.01,19.3,292.45,-0.29,0.10101,426.1,699.25,1.61,1.7113,1621.767302,1.694187,577.4,850.55,0.69,0.10199,1528698,70485,92.65961456,16.94188694,0.894721379,0.894157283,0.403075985,8931.318493
270,71.71,19.21,1005.02,19.3,292.45,-0.3,0.101,429.6,702.75,1.64,1.7413,1626.721434,1.723887,576.6,849.75,0.74,0.10204,1569436,71844,93.36734772,17.24059406,0.895098163,0.894501866,0.406285691,8860.76
278.5,71.8,19.21,1005.07,19.3,292.45,-0.31,0.10099,432.9,706.05,1.68,1.7813,1632.489096,1.763487,577.1,850.25,0.88,0.10218,1611779,73743,94.19129944,17.63838004,0.898385701,0.89290594,0.408284286,8817.385637
287.8,72.32,19.13,1005.02,19.3,292.45,-0.32,0.10098,436.5,709.65,1.72,1.8213,1638.089224,1.803087,578.6,851.75,1.04,0.10234,1618580,75854,94.99131775,18.0362448,0.900809617,0.890244133,0.410176306,8776.71369
293.6,72.19,19.17,1005.02,19.3,292.45,-0.33,0.10097,440.1,713.25,1.76,1.8613,1647.327086,1.842687,581.2,854.35,1.09,0.10239,1677151,77931,96.31101227,18.43418837,0.903036272,0.888383093,0.407290302,8838.904292
292,72.13,19.19,1005.06,19.3,292.45,-0.33,0.10097,443.1,716.25,1.77,1.8713,1662.728079,1.852587,586.2,859.35,1.11,0.10241,1668924,79230,98.51115417,18.53322769,0.89907483,0.890649593,0.398429478,9035.476027
291,72.02,19.21,1005.04,19.3,292.45,-0.33,0.10097,444.5,717.65,1.77,1.8713,1662.326628,1.852587,590.9,864.05,1.11,0.10241,1676221,79158,98.45380402,18.53322769,0.896114565,0.885207693,0.397426154,9058.286598
287.9,71.73,19.24,1005.03,19.3,292.45,-0.33,0.10097,445.1,718.25,1.76,1.8613,1657.150381,1.842687,589.9,863.05,1.15,0.10245,1693742,78547,97.71434021,18.43418837,0.892432277,0.884486229,0.396250962,9085.151441
286.8,71.52,19.27,1005.02,19.4,292.55,-0.33,0.10097,445.3,718.45,1.76,1.8613,1652.406401,1.842687,588.2,861.35,1.16,0.10246,1627085,78022,97.03662872,18.43418837,0.892527822,0.883645062,0.397393112,9059.039749
286.1,71.83,19.29,1005.01,19.3,292.45,-0.33,0.10097,445.4,718.55,1.76,1.8613,1648.937964,1.842687,586.2,859.35,1.15,0.10245,1665919,77755,96.5411377,18.43418837,0.891803951,0.883840289,0.397784448,9050.127578
285.1,72.02,19.28,1004.99,19.3,292.45,-0.33,0.10097,445.5,718.65,1.75,1.8513,1646.453261,1.832787,584.6,857.75,1.14,0.10244,1635738,77504,96.18618011,18.33514905,0.889168119,0.885252652,0.397677818,9052.554192
285,71.87,19.29,1005,19.3,292.45,-0.33,0.10097,445.6,718.75,1.76,1.8613,1645.555563,1.842687,583.9,857.05,1.16,0.10246,1651079,77365,96.05793762,18.43418837,0.891385558,0.884462625,0.398252579,9039.489474
284.7,71.63,19.26,1005.02,19.2,292.35,-0.33,0.10097,445.6,718.75,1.75,1.8513,1645.26338,1.832787,583.2,856.35,1.16,0.10246,1640039,77358,96.0161972,18.33514905,0.888447163,0.886168513,0.397869366,9048.195996
285.1,71.88,19.24,1005,19.2,292.35,-0.33,0.10097,445.7,718.85,1.75,1.8513,1644.969489,1.832787,583.1,856.25,1.18,0.10248,1626078,77339,95.97421265,18.33514905,0.888238851,0.88614862,0.39852625,9033.282006
284.9,71.59,19.2,1005.04,19.2,292.35,-0.33,0.10097,445.6,718.75,1.75,1.8513,1644.952933,1.832787,583.1,856.25,1.2,0.1025,1663076,77289,95.97184753,18.33514905,0.888447163,0.886178551,0.398504315,9033.779221
285.5,71.66,19.2,1005.04,19.1,292.25,-0.33,0.10097,445.7,718.85,1.75,1.8513,1644.964468,1.832787,583,856.15,1.17,0.10247,1650031,77330,95.97349548,18.33514905,0.887726882,0.886238227,0.399131836,9019.576182
286.1,71.77,19.19,1005.04,19.1,292.25,-0.33,0.10097,445.8,718.95,1.76,1.8613,1645.187651,1.842687,583.1,856.25,1.17,0.10247,1636234,77394,96.00537872,18.43418837,0.889940922,0.885164929,0.399639891,9008.109752
285.7,71.63,19.22,1005.06,19.1,292.25,-0.33,0.10097,445.9,719.05,1.75,1.8513,1645.168158,1.832787,583.2,856.35,1.16,0.10246,1606391,77375,96.00259399,18.33514905,0.88731089,0.886112837,0.399179147,9018.507175
285.9,71.77,19.21,1005.08,19.1,292.25,-0.33,0.10097,445.9,719.05,1.75,1.8513,1645.2535,1.832787,583.7,856.85,1.14,0.10244,1623453,77418,96.01478577,18.33514905,0.88731089,0.885561499,0.399236716,9017.206716
285.6,71.86,19.22,1005.09,19.2,292.35,-0.33,0.10097,446,719.15,1.75,1.8513,1645.367575,1.832787,583.8,856.95,1.16,0.10246,1645817,77350,96.03108215,18.33514905,0.887614504,0.885555504,0.399168399,9018.75
285.1,71.96,19.24,1005.07,19.3,292.45,-0.33,0.10097,446.1,719.25,1.75,1.8513,1645.560904,1.832787,584,857.15,1.15,0.10245,1602485,77527,96.05870056,18.33514905,0.887918117,0.885424178,0.397559839,9055.240617
285.1,71.92,19.26,1005.11,19.3,292.45,-0.33,0.10097,446.4,719.55,1.75,1.8513,1645.665205,1.832787,584.3,857.45,1.15,0.10245,1577371,77481,96.07360077,18.33514905,0.887294433,0.885148295,0.397795868,9049.867766
285.4,71.82,19.29,1005.1,19.3,292.45,-0.33,0.10097,446.4,719.55,1.75,1.8513,1645.54579,1.832787,584.5,857.65,1.16,0.10246,1668359,77430,96.05654144,18.33514905,0.887294433,0.884873588,0.398476741,9034.404345
285.8,71.64,19.33,1005.09,19.4,292.55,-0.33,0.10097,446.4,719.55,1.76,1.8613,1645.684859,1.842687,584.6,857.75,1.14,0.10244,1652537,77451,96.07640839,18.43418837,0.89022857,0.883713623,0.398927029,9024.206788
285,71.78,19.36,1005.15,19.4,292.55,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.427657,1.832787,584.5,857.65,1.15,0.10245,1607133,77412,96.03966522,18.33514905,0.886974812,0.884784655,0.398010784,9044.981053
285,71.85,19.37,1005.12,19.5,292.65,-0.33,0.10097,447,720.15,1.75,1.8513,1645.537993,1.832787,584.6,857.75,1.14,0.10244,1588784,77451,96.05542755,18.33514905,0.887070449,0.884717157,0.397810368,9049.537895
284.6,71.87,19.39,1005.16,19.5,292.65,-0.33,0.10097,447,720.15,1.75,1.8513,1645.292166,1.832787,584.4,857.55,1.1,0.1024,1752145,77372,96.02030945,18.33514905,0.887070449,0.884718743,0.397657648,9053.013352
285.3,71.61,19.4,1005.2,19.5,292.65,-0.32,0.10098,447,720.15,1.75,1.8513,1644.98519,1.832787,584.4,857.55,1.13,0.10243,1580043,77214,95.97645569,18.33333333,0.88702598,0.884598347,0.399451437,9012.359621
284.9,70.92,19.46,1005.21,19.5,292.65,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.11566,1.832787,584.3,857.45,1.11,0.10241,1686545,77401,95.9950943,18.33514905,0.887278,0.884747515,0.397927675,9046.87013
285.3,70.68,19.5,1005.19,19.5,292.65,-0.33,0.10097,446.8,719.95,1.75,1.8513,1645.243781,1.832787,584.6,857.75,1.14,0.10244,1650151,77400,96.01339722,18.33514905,0.887485647,0.884544897,0.398491515,9034.069401
285.1,70.25,19.55,1005.24,19.6,292.75,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.169653,1.832787,584.5,857.65,1.1,0.1024,1612916,77225,96.00280762,18.33514905,0.887788906,0.884534702,0.399114556,9019.966678
284.4,70.11,19.59,1005.24,19.6,292.75,-0.33,0.10097,446.9,720.05,1.75,1.8513,1645.275664,1.832787,585,858.15,1.11,0.10241,1654986,77356,96.01795197,18.33514905,0.887788906,0.884054979,0.39746039,9057.506329
285,69.49,19.65,1005.21,19.6,292.75,-0.32,0.10098,446.8,719.95,1.75,1.8513,1645.003508,1.832787,585.2,858.35,1.14,0.10244,1641796,77237,95.97907257,18.33333333,0.887952205,0.883730129,0.398912578,9024.533684
284.7,69.7,19.69,1005.23,19.7,292.85,-0.33,0.10097,447,720.15,1.75,1.8513,1645.318282,1.832787,585.2,858.35,1.15,0.10245,1601788,77308,96.02404022,18.33514905,0.888092164,0.88393437,0.398126693,9042.347734
284.5,69.84,19.72,1005.27,19.7,292.85,-0.33,0.10097,447.1,720.25,1.75,1.8513,1645.225623,1.832787,585.3,858.45,1.12,0.10242,1614638,77287,96.01080322,18.33514905,0.887884374,0.88370847,0.397955112,9046.246397
283.9,69.57,19.76,1005.27,19.8,292.95,-0.33,0.10097,447.2,720.35,1.75,1.8513,1645.118704,1.832787,585.5,858.65,1.1,0.1024,1612104,77217,95.99552917,18.33514905,0.888187562,0.883381643,0.397475839,9057.15428
284.4,69.68,19.77,1005.28,19.8,292.95,-0.33,0.10097,447.4,720.55,1.75,1.8513,1645.343329,1.832787,585.3,858.45,1.1,0.1024,1688843,77259,96.02761841,18.33514905,0.887772133,0.883737927,0.397959409,9046.148734
284.3,69.7,19.79,1005.27,19.8,292.95,-0.33,0.10097,447.3,720.45,1.75,1.8513,1645.354758,1.832787,585.6,858.75,1.1,0.1024,1655177,77398,96.0292511,18.33514905,0.887979799,0.883407704,0.39710503,9065.611678
284.7,69.67,19.81,1005.29,19.8,292.95,-0.33,0.10097,447.5,720.65,1.75,1.8513,1645.272299,1.832787,585.5,858.65,1.15,0.10245,1615075,77230,96.01747131,18.33514905,0.887564564,0.883570451,0.398528789,9033.224447
284.6,69.78,19.83,1005.32,19.8,292.95,-0.33,0.10097,447.5,720.65,1.75,1.8513,1645.250296,1.832787,585.5,858.65,1.15,0.10245,1619029,77305,96.014328,18.33514905,0.887564564,0.883557553,0.398002297,9045.173928
285,69.44,19.87,1005.3,19.9,293.05,-0.32,0.10098,447.5,720.65,1.75,1.8513,1645.628996,1.832787,586.1,859.25,1.13,0.10243,1633297,77315,96.06842804,18.33333333,0.888030658,0.883066218,0.398510131,9033.647368
284.3,69.54,19.92,1005.3,19.9,293.05,-0.33,0.10097,447.6,720.75,1.75,1.8513,1645.573294,1.832787,586.1,859.25,1.12,0.10242,1668755,77294,96.06047058,18.33514905,0.887867539,0.883013813,0.39763934,9053.430179
284.1,69.41,19.94,1005.35,20,293.15,-0.33,0.10097,447.6,720.75,1.75,1.8513,1646.160063,1.832787,586.7,859.85,1.12,0.10242,1700649,77364,96.14429474,18.33514905,0.888378224,0.882684213,0.397000071,9068.008448
284.3,69.41,19.99,1005.33,20,293.15,-0.33,0.10097,447.7,720.85,1.75,1.8513,1645.661253,1.832787,586.4,859.55,1.12,0.10242,1659874,77276,96.07303619,18.33514905,0.888170513,0.882728515,0.397731963,9051.321843
284.3,69.13,20.02,1005.32,20,293.15,-0.32,0.10098,447.9,721.05,1.75,1.8513,1645.690947,1.832787,586.1,859.25,1.14,0.10244,1676704,77347,96.07727814,18.33333333,0.88771088,0.883122285,0.397366868,9059.638058
284,68.6,20.06,1005.3,20,293.15,-0.32,0.10098,447.9,721.05,1.75,1.8513,1645.493025,1.832787,586.1,859.25,1.16,0.10246,1676196,77102,96.0490036,18.33333333,0.88771088,0.883045709,0.398208901,9040.480986
284.7,68.99,20.1,1005.3,20,293.15,-0.33,0.10097,448,721.15,1.75,1.8513,1645.734366,1.832787,586.2,859.35,1.15,0.10245,1688345,77311,96.08348083,18.33514905,0.887547964,0.883055192,0.398111244,9042.69863
284.2,69.12,20.15,1005.34,20.1,293.25,-0.32,0.10098,448,721.15,1.75,1.8513,1645.870764,1.832787,586.6,859.75,1.11,0.10241,1637680,77324,96.10296631,18.33333333,0.888013698,0.882607092,0.397345253,9060.130894
284.5,68.95,20.18,1005.3,20.2,293.35,-0.33,0.10097,448.2,721.35,1.75,1.8513,1645.928229,1.832787,586.7,859.85,1.11,0.10241,1631554,77259,96.11117554,18.33514905,0.888153489,0.882528523,0.398099338,9042.969069
283.8,68.59,20.21,1005.35,20.2,293.35,-0.32,0.10098,448.1,721.25,1.75,1.8513,1645.884543,1.832787,586.6,859.75,1.14,0.10244,1671332,77278,96.10493469,18.33333333,0.888316515,0.882674376,0.397022194,9067.503171
284.7,68.19,20.24,1005.27,20.2,293.35,-0.33,0.10097,448.2,721.35,1.75,1.8513,1645.563841,1.832787,586.8,859.95,1.14,0.10244,1638311,77104,96.05912018,18.33514905,0.888153489,0.88226164,0.399180047,9018.486828
284.4,67.77,20.27,1005.28,20.3,293.45,-0.32,0.10098,448.2,721.35,1.75,1.8513,1645.907614,1.832787,586.6,859.75,1.14,0.10244,1648382,77268,96.10823059,18.33333333,0.888619333,0.882687908,0.397913055,9047.202532
284.1,67.76,20.3,1005.26,20.3,293.45,-0.33,0.10097,448.3,721.45,1.75,1.8513,1645.910231,1.832787,586.7,859.85,1.14,0.10244,1617961,77276,96.10860443,18.33514905,0.888456251,0.882577164,0.397452165,9057.69377
284.5,67.48,20.32,1005.28,20.3,293.45,-0.33,0.10097,448.4,721.55,1.75,1.8513,1646.068045,1.832787,586.6,859.75,1.13,0.10243,1653352,77296,96.13114929,18.33514905,0.888248716,0.882762254,0.397908776,9047.299824
284.3,67.33,20.34,1005.24,20.3,293.45,-0.33,0.10097,448.4,721.55,1.75,1.8513,1645.855864,1.832787,586.5,859.65,1.13,0.10243,1674369,77229,96.10083771,18.33514905,0.888248716,0.882750102,0.397974014,9045.816743
284.6,67.23,20.36,1005.26,20.4,293.55,-0.32,0.10098,448.6,721.75,1.75,1.8513,1645.947081,1.832787,586.5,859.65,1.12,0.10242,1622232,77219,96.11386871,18.33333333,0.888299366,0.882783855,0.398445558,9035.111384
284,67.04,20.38,1005.27,20.4,293.55,-0.32,0.10098,448.5,721.65,1.75,1.8513,1646.296782,1.832787,587.1,860.25,1.12,0.10242,1729345,77197,96.16382599,18.33333333,0.888506864,0.882315384,0.397718858,9051.62007
284.9,67.36,20.42,1005.23,20.5,293.65,-0.32,0.10098,448.6,721.75,1.75,1.8513,1645.935973,1.832787,587.4,860.55,1.11,0.10241,1630238,77218,96.1122818,18.33333333,0.888809541,0.88174718,0.39887073,9025.480519
284.2,67.19,20.44,1005.25,20.5,293.65,-0.32,0.10098,448.6,721.75,1.75,1.8513,1647.67887,1.832787,587.9,861.05,1.1,0.1024,1681014,77471,96.36126709,18.33333333,0.888809541,0.882188666,0.396591296,9077.355032
283.8,67,20.47,1005.27,20.5,293.65,-0.32,0.10098,448.7,721.85,1.75,1.8513,1646.678153,1.832787,588.3,861.45,1.13,0.10243,1675331,77254,96.2183075,18.33333333,0.888601972,0.881212066,0.397145534,9064.687104
284.6,67.08,20.49,1005.25,20.6,293.75,-0.33,0.10097,448.7,721.85,1.75,1.8513,1646.14826,1.832787,587.9,861.05,1.1,0.1024,1600203,77159,96.14260864,18.33514905,0.889156791,0.881290792,0.398755396,9028.091005
283.6,66.8,20.53,1005.22,20.6,293.75,-0.32,0.10098,448.8,721.95,1.75,1.8513,1646.539565,1.832787,588.3,861.45,1.1,0.1024,1648472,77256,96.19850922,18.33333333,0.888904578,0.881071592,0.396855383,9071.314528
283.3,66.66,20.58,1005.21,20.6,293.75,-0.33,0.10097,448.9,722.05,1.75,1.8513,1646.336409,1.832787,588.1,861.25,1.1,0.1024,1629300,77006,96.169487,18.33514905,0.888741589,0.881176773,0.397722606,9051.534769
284.2,66.49,20.64,1005.23,20.7,293.85,-0.32,0.10098,448.9,722.05,1.75,1.8513,1646.455344,1.832787,587.9,861.05,1.11,0.10241,1612240,77156,96.18647766,18.33333333,0.889207184,0.881490775,0.398210435,9040.446165
284.2,66.14,20.65,1005.2,20.7,293.85,-0.33,0.10097,449.1,722.25,1.75,1.8513,1646.871374,1.832787,588,861.15,1.14,0.10244,1642999,77263,96.24591064,18.33514905,0.888836612,0.881681835,0.397658961,9052.983462
284.1,66.01,20.66,1005.2,20.7,293.85,-0.32,0.10098,449,722.15,1.75,1.8513,1647.63278,1.832787,588.2,861.35,1.1,0.1024,1618314,77356,96.35468292,18.33333333,0.88899957,0.8818252,0.397041128,9067.07075
283.9,65.86,20.72,1005.21,20.8,293.95,-0.33,0.10097,449.2,722.35,1.75,1.8513,1646.917197,1.832787,588.2,861.35,1.11,0.10241,1621850,77227,96.25245667,18.33514905,0.889139092,0.881425177,0.397424371,9058.327228
284.6,65.48,20.74,1005.22,20.9,294.05,-0.32,0.10098,449.3,722.45,1.75,1.8513,1647.224226,1.832787,588.5,861.65,1.11,0.10241,1592453,77052,96.29631805,18.33333333,0.889396983,0.881268773,0.399309136,9015.571328
284,65.12,20.78,1005.24,21,294.15,-0.32,0.10098,449.5,722.65,1.75,1.8513,1647.948889,1.832787,588.5,861.65,1.11,0.10241,1664765,77292,96.39984131,18.33333333,0.889491817,0.881693827,0.39723002,9062.759155
284.1,64.96,20.84,1005.2,21.1,294.25,-0.32,0.10098,449.7,722.85,1.75,1.8513,1647.727095,1.832787,588.4,861.55,1.12,0.10242,1669368,77194,96.36815643,18.33333333,0.889586606,0.881695634,0.397874362,9048.082365
283.9,64.56,20.91,1005.18,21,294.15,-0.32,0.10098,449.6,722.75,1.75,1.8513,1647.850409,1.832787,588.8,861.95,1.11,0.10241,1587512,77182,96.38577271,18.33333333,0.889284282,0.881299668,0.397656084,9053.048961
284.5,64.17,20.94,1005.19,21.1,294.25,-0.32,0.10098,449.7,722.85,1.75,1.8513,1647.777029,1.832787,588.7,861.85,1.09,0.10239,1682533,77232,96.37528992,18.33333333,0.889586606,0.881329352,0.398238512,9039.808787
284.5,63.77,20.97,1005.15,21.1,294.25,-0.32,0.10098,449.8,722.95,1.75,1.8513,1648.829016,1.832787,589.3,862.45,1.08,0.10238,1621209,77216,96.52557373,18.33333333,0.889379098,0.881253867,0.398321031,9037.936028
285.3,64.1,21.04,1005.18,21.2,294.35,-0.32,0.10098,449.8,722.95,1.75,1.8513,1650.33885,1.832787,590.4,863.55,1.11,0.10241,1633037,77440,96.74126434,18.33333333,0.889888929,0.880965598,0.398285682,9038.73817
285.2,63.78,21.09,1005.2,21.3,294.45,-0.32,0.10098,450,723.15,1.75,1.8513,1651.241621,1.832787,590.8,863.95,1.11,0.10241,1600458,77675,96.87023163,18.33333333,0.889983604,0.881046598,0.396941518,9069.346073
284.1,63.82,21.13,1005.2,21.4,294.55,-0.32,0.10098,450,723.15,1.75,1.8513,1651.539893,1.832787,591.2,864.35,1.11,0.10241,1658877,77721,96.9128418,18.33333333,0.890493576,0.880773657,0.39517651,9109.853221
284.3,63.76,21.17,1005.24,21.5,294.65,-0.32,0.10098,450.2,723.35,1.75,1.8513,1651.107092,1.832787,591.5,864.65,1.11,0.10241,1634682,77402,96.85101318,18.33333333,0.890588109,0.880184399,0.397084509,9066.080197
283.8,63.44,21.2,1005.27,21.5,294.65,-0.32,0.10098,450.2,723.35,1.74,1.8413,1650.44673,1.822887,591,864.15,1.13,0.10243,1632755,77284,96.75667572,18.23430382,0.888148199,0.881490582,0.396991371,9068.207188
283,63.13,21.3,1005.27,21.6,294.75,-0.32,0.10098,450.3,723.45,1.75,1.8513,1648.503134,1.832787,590.5,863.65,1.13,0.10243,1620576,77324,96.47901917,18.33333333,0.890890362,0.879816123,0.395667511,9098.54841
283,62.85,21.36,1005.35,21.6,294.75,-0.32,0.10098,450.5,723.65,1.74,1.8413,1648.43392,1.822887,589.8,862.95,1.14,0.10244,1661105,77025,96.46913147,18.23430382,0.888035332,0.88167436,0.397203435,9063.365724
283.3,62.7,21.4,1005.33,21.6,294.75,-0.32,0.10098,450.4,723.55,1.74,1.8413,1648.320486,1.822887,589.9,863.05,1.08,0.10238,1619130,77210,96.45292664,18.23430382,0.88824243,0.881376873,0.396671766,9075.51359
283.5,62.34,21.55,1005.32,21.7,294.85,-0.32,0.10098,450.6,723.75,1.74,1.8413,1648.510825,1.822887,589.4,862.55,1.11,0.10241,1649860,77159,96.4801178,18.23430382,0.888336616,0.88210918,0.397214177,9063.120635
283.3,61.38,21.68,1005.35,21.8,294.95,-0.32,0.10098,450.5,723.65,1.74,1.8413,1648.918951,1.822887,589.8,862.95,1.07,0.10237,1649717,77135,96.53842163,18.23430382,0.889052474,0.881820871,0.397057458,9066.697847
282.9,60.59,21.76,1005.35,21.8,294.95,-0.32,0.10098,450.7,723.85,1.74,1.8413,1648.965147,1.822887,589.8,862.95,1.08,0.10238,1619905,77189,96.54502106,18.23430382,0.8886379,0.88186777,0.396219459,9085.873807
283.3,60.11,21.75,1005.35,21.8,294.95,-0.32,0.10098,450.8,723.95,1.74,1.8413,1648.746451,1.822887,589.4,862.55,1.09,0.10239,1638786,77102,96.51377869,18.23430382,0.888430759,0.882207967,0.3972274,9062.81892
284.2,59.93,21.82,1005.38,21.9,295.05,-0.32,0.10098,450.9,724.05,1.74,1.8413,1649.308546,1.822887,589.7,862.85,1.09,0.10239,1692301,77278,96.59407806,18.23430382,0.888731973,0.882201307,0.397581774,9054.741027
283.2,60.04,21.82,1005.35,21.9,295.05,-0.32,0.10098,451,724.15,1.74,1.8413,1649.617712,1.822887,589.5,862.65,1.08,0.10238,1672455,77253,96.63824463,18.23430382,0.888524857,0.882587221,0.396311033,9083.774364
282.7,60.11,21.87,1005.4,22,295.15,-0.32,0.10098,451,724.15,1.74,1.8413,1649.873473,1.822887,590.6,863.75,1.09,0.10239,1724170,77234,96.6747818,18.23430382,0.889033187,0.881523499,0.395708654,9097.602405
283.2,59.51,21.87,1005.37,22,295.15,-0.32,0.10098,451.1,724.25,1.74,1.8413,1649.787436,1.822887,590.6,863.75,1.13,0.10243,1627702,77203,96.66249084,18.23430382,0.888826001,0.881552045,0.396567701,9077.895127
283,59.18,21.89,1005.4,22.1,295.25,-0.32,0.10098,451.1,724.25,1.74,1.8413,1649.970084,1.822887,590.8,863.95,1.11,0.10241,1589991,77216,96.68858337,18.23430382,0.889334401,0.881395478,0.39622092,9085.840283
283.1,59.12,21.89,1005.35,22.1,295.25,-0.32,0.10098,451.3,724.45,1.74,1.8413,1649.997801,1.822887,590.6,863.75,1.12,0.10242,1579651,77126,96.69254303,18.23430382,0.888919986,0.881655783,0.39682345,9072.044507
283.4,59.18,21.89,1005.38,22.1,295.25,-0.32,0.10098,451.1,724.25,1.74,1.8413,1650.160529,1.822887,591.3,864.45,1.09,0.10239,1602816,77225,96.71578979,18.23430382,0.889334401,0.880907176,0.396734708,9074.073747
283,59.42,21.96,1005.41,22.2,295.35,-0.32,0.10098,451.4,724.55,1.74,1.8413,1649.936491,1.822887,590.9,864.05,1.08,0.10238,1616407,77060,96.68378448,18.23430382,0.889221059,0.88120434,0.397023029,9067.484099
283.4,58.32,21.99,1005.44,22.3,295.45,-0.32,0.10098,451.4,724.55,1.74,1.8413,1650.369933,1.822887,591.4,864.55,1.08,0.10238,1659990,77261,96.74570465,18.23430382,0.889729433,0.880898295,0.396549848,9078.303811
283.4,58.86,22.02,1005.39,22.2,295.35,-0.32,0.10098,451.6,724.75,1.74,1.8413,1649.912405,1.822887,591.3,864.45,1.1,0.1024,1638076,77158,96.68034363,18.23430382,0.88880689,0.880781174,0.397079212,9066.201129
282.4,59,22.02,1005.44,22.3,295.45,-0.32,0.10098,451.6,724.75,1.74,1.8413,1650.25463,1.822887,591.1,864.25,1.12,0.10242,1594937,77240,96.72923279,18.23430382,0.88931493,0.881245935,0.395258023,9107.974504
282.8,59.04,22.06,1005.4,22.4,295.55,-0.32,0.10098,451.8,724.95,1.74,1.8413,1650.28224,1.822887,591.3,864.45,1.13,0.10243,1626292,77149,96.73317719,18.23430382,0.889408757,0.881057668,0.39628476,9084.376591
283.3,58.21,22.15,1005.4,22.4,295.55,-0.32,0.10098,451.9,725.05,1.74,1.8413,1650.552046,1.822887,591.5,864.65,1.13,0.10243,1679426,77062,96.77172089,18.23430382,0.889201677,0.880991899,0.397433586,9058.11719
283.4,58,22.28,1005.44,22.4,295.55,-0.32,0.10098,451.9,725.05,1.74,1.8413,1650.800276,1.822887,592,865.15,1.12,0.10242,1651943,77146,96.80718231,18.23430382,0.889201677,0.880557493,0.397140977,9064.791108
283.2,57.26,22.32,1005.41,22.5,295.65,-0.32,0.10098,451.9,725.05,1.74,1.8413,1650.953604,1.822887,592.2,865.35,1.13,0.10243,1592079,77223,96.8290863,18.23430382,0.889709691,0.880443146,0.396464994,9080.246822
283,57.61,22.27,1005.37,22.6,295.75,-0.32,0.10098,452,725.15,1.74,1.8413,1651.247069,1.822887,592.1,865.25,1.09,0.10239,1664205,77232,96.87100983,18.23430382,0.890010624,0.880648575,0.396138836,9087.722968
282.5,57.55,22.27,1005.42,22.5,295.65,-0.32,0.10098,452.1,725.25,1.74,1.8413,1650.715308,1.822887,591.8,864.95,1.08,0.10238,1674957,77145,96.79504395,18.23430382,0.889295487,0.880652766,0.395884899,9093.552212
282.8,56.2,22.3,1005.41,22.6,295.75,-0.32,0.10098,452.1,725.25,1.74,1.8413,1650.685774,1.822887,591.7,864.85,1.07,0.10237,1620723,77127,96.79082489,18.23430382,0.889803404,0.880727749,0.396397798,9081.786068
282.3,56.48,22.36,1005.42,22.7,295.85,-0.32,0.10098,452.1,725.25,1.74,1.8413,1650.989386,1.822887,592,865.15,1.08,0.10238,1549828,77157,96.834198,18.23430382,0.890311557,0.88058958,0.395543099,9101.410202
282.8,56.65,22.42,1005.4,22.7,295.85,-0.32,0.10098,452.1,725.25,1.74,1.8413,1651.036543,1.822887,591.9,865.05,1.11,0.10241,1676380,77086,96.84093475,18.23430382,0.890311557,0.88078857,0.396608632,9076.958274
282.7,56.31,22.46,1005.39,22.8,295.95,-0.32,0.10098,452.4,725.55,1.74,1.8413,1651.148589,1.822887,592.1,865.25,1.08,0.10238,1609816,77072,96.85694122,18.23430382,0.890197867,0.880571008,0.396540406,9078.519986
283.4,55.82,22.44,1005.44,22.8,295.95,-0.32,0.10098,452.5,725.65,1.74,1.8413,1651.400664,1.822887,592,865.15,1.05,0.10235,1599764,77085,96.89295197,18.23430382,0.8899907,0.880771765,0.397455249,9057.6235
282,55.51,22.46,1005.46,22.8,295.95,-0.32,0.10098,452.4,725.55,1.74,1.8413,1652.701682,1.822887,592.2,865.35,1.08,0.10238,1626383,77243,97.07881165,18.23430382,0.890197867,0.881370118,0.394682838,9121.247872
282.6,56.11,22.48,1005.42,22.9,296.05,-0.32,0.10098,452.4,725.55,1.74,1.8413,1651.575461,1.822887,592.6,865.75,1.1,0.1024,1631791,77088,96.91792297,18.23430382,0.890705994,0.880300974,0.396317862,9083.617834
282.4,56.23,22.51,1005.4,23,296.15,-0.32,0.10098,452.5,725.65,1.74,1.8413,1651.714369,1.822887,592.7,865.85,1.12,0.10242,1618301,77016,96.93776703,18.23430382,0.891006857,0.880309997,0.396407626,9081.560907
282.6,56.13,22.55,1005.45,23.1,296.25,-0.32,0.10098,452.7,725.85,1.74,1.8413,1652.50376,1.822887,593.2,866.35,1.15,0.10245,1654392,77137,97.05053711,18.23430382,0.891100247,0.880272693,0.396066108,9089.39172
282.6,55.96,22.6,1005.49,23.1,296.25,-0.32,0.10098,452.9,726.05,1.74,1.8413,1652.146582,1.822887,593.3,866.45,1.15,0.10245,1653305,77032,96.99951172,18.23430382,0.890685589,0.879950977,0.396605974,9077.019108
282.5,54.82,22.63,1005.49,23.1,296.25,-0.32,0.10098,452.9,726.05,1.74,1.8413,1652.282072,1.822887,593.1,866.25,1.14,0.10244,1675833,77046,97.01886749,18.23430382,0.890685589,0.880234793,0.39639359,9081.882478
282.4,55.01,22.64,1005.47,23,296.15,-0.32,0.10098,452.9,726.05,1.74,1.8413,1651.891783,1.822887,593.5,866.65,1.12,0.10242,1629631,77109,96.96311188,18.23430382,0.890177821,0.879518117,0.395929525,9092.527266
282.3,55.36,22.69,1005.51,23.1,296.25,-0.32,0.10098,452.9,726.05,1.74,1.8413,1651.922438,1.822887,593.4,866.55,1.14,0.10244,1635939,76988,96.96749115,18.23430382,0.890685589,0.879687576,0.396411375,9081.475027
282.4,55.34,22.75,1005.51,23.3,296.45,-0.32,0.10098,453,726.15,1.74,1.8413,1652.610411,1.822887,594.1,867.25,1.15,0.10245,1631277,77137,97.06577301,18.23430382,0.891494316,0.879327613,0.395785806,9095.828966
282.6,55.35,22.8,1005.51,23.4,296.55,-0.32,0.10098,453.2,726.35,1.74,1.8413,1653.004652,1.822887,594.1,867.25,1.17,0.10247,1581100,77177,97.1220932,18.23430382,0.891587549,0.879598631,0.395860831,9094.105096
282.7,55.51,22.83,1005.51,23.4,296.55,-0.32,0.10098,453.2,726.35,1.74,1.8413,1653.153281,1.822887,594.5,867.65,1.17,0.10247,1655623,77101,97.14332581,18.23430382,0.891587549,0.879238182,0.396391255,9081.935975
282.7,55.27,22.9,1005.53,23.5,296.65,-0.32,0.10098,453.4,726.55,1.74,1.8413,1653.566214,1.822887,594.6,867.75,1.14,0.10244,1631786,77091,97.20231628,18.23430382,0.891680738,0.879309672,0.396442674,9080.758047
283,55.16,22.94,1005.56,23.5,296.65,-0.32,0.10098,453.4,726.55,1.74,1.8413,1653.313445,1.822887,594.6,867.75,1.09,0.10239,1599901,76984,97.16620636,18.23430382,0.891680738,0.879062671,0.397414977,9058.541343
283,53.88,22.97,1005.57,23.6,296.75,-0.32,0.10098,453.6,726.75,1.74,1.8413,1653.559859,1.822887,594.5,867.65,1.09,0.10239,1670584,77090,97.20140839,18.23430382,0.891773884,0.87931926,0.396868525,9071.014134
282.6,53.41,23.08,1005.57,23.6,296.75,-0.32,0.10098,453.6,726.75,1.74,1.8413,1653.396918,1.822887,594.7,867.85,1.06,0.10236,1600398,77044,97.1781311,18.23430382,0.891773884,0.878940667,0.3965442,9078.433121
281.7,53.17,23.14,1005.58,23.6,296.75,-0.32,0.10098,453.6,726.75,1.74,1.8413,1653.374808,1.822887,594.3,867.45,1.1,0.1024,1625196,77081,97.17497253,18.23430382,0.891773884,0.879454123,0.39509158,9111.811502
282.7,52.49,23.29,1005.56,23.7,296.85,-0.32,0.10098,453.8,726.95,1.74,1.8413,1653.168501,1.822887,594,867.15,1.06,0.10236,1631019,77027,97.14550018,18.23430382,0.891866987,0.879589832,0.396772069,9073.219314
282.6,52.36,23.36,1005.57,23.7,296.85,-0.32,0.10098,453.9,727.05,1.74,1.8413,1653.134909,1.822887,593.9,867.05,1.06,0.10236,1628744,76933,97.14070129,18.23430382,0.891659672,0.87968202,0.39711634,9065.353503
282.6,52.2,23.38,1005.57,23.7,296.85,-0.32,0.10098,453.8,726.95,1.74,1.8413,1652.963103,1.822887,593.8,866.95,1.06,0.10236,1677113,76977,97.11615753,18.23430382,0.891866987,0.879693088,0.396889348,9070.538217
282,51.78,23.4,1005.63,23.8,296.95,-0.32,0.10098,453.9,727.05,1.74,1.8413,1653.289519,1.822887,594.2,867.35,1.07,0.10237,1660718,76940,97.16278839,18.23430382,0.89216743,0.879456791,0.396237152,9085.468085
282.3,51.89,23.41,1005.59,23.8,296.95,-0.33,0.10097,453.9,727.05,1.74,1.8413,1653.756232,1.822887,594.4,867.55,1.07,0.10237,1630183,77016,97.22946167,18.23610974,0.892212211,0.879506961,0.396267255,9084.777896
