Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281.9,51.58,23.43,1005.57,23.9,297.05,-0.32,0.10098,454.2,727.35,1.74,1.8413,1654.167723,1.822887,594.6,867.75,1.07,0.10237,1642642,77017,97.28824615,18.23430382,0.892053062,0.879524705,0.395700633,9097.786804
282.5,52.21,23.49,1005.56,23.9,297.05,-0.32,0.10098,454.2,727.35,1.73,1.8313,1654.287405,1.812987,594.8,867.95,1.09,0.10239,1637719,76971,97.30534363,18.13527431,0.889592899,0.880512385,0.396779833,9073.04177
282.2,52.62,23.46,1005.56,24,297.15,-0.32,0.10098,454.2,727.35,1.73,1.8313,1654.048468,1.812987,594.8,867.95,1.06,0.10236,1600298,76935,97.27120972,18.13527431,0.890099231,0.880312603,0.396543941,9078.43905
282,52.12,23.46,1005.6,24,297.15,-0.32,0.10098,454.3,727.45,1.74,1.8413,1654.481535,1.822887,595.2,868.35,1.09,0.10239,1634584,76959,97.33307648,18.23430382,0.892353366,0.879077296,0.396139327,9087.711702
282.2,52.03,23.49,1005.57,23.9,297.05,-0.32,0.10098,454.3,727.45,1.73,1.8313,1654.03298,1.812987,595.3,868.45,1.12,0.10242,1715677,77042,97.26899719,18.13527431,0.889386209,0.87986226,0.3959932,9091.065202
281.8,51.85,23.59,1005.61,24,297.15,-0.32,0.10098,454.5,727.65,1.74,1.8413,1654.082755,1.822887,595.2,868.35,1.12,0.10242,1622218,76978,97.27610779,18.23430382,0.8919388,0.878902311,0.39576067,9096.406671
281.4,51.8,23.7,1005.56,24.2,297.35,-0.32,0.10098,454.5,727.65,1.73,1.8313,1654.866698,1.812987,595.7,868.85,1.1,0.1024,1623635,77014,97.38809967,18.13527431,0.890491327,0.879864949,0.395014174,9113.597015
282.2,51.89,23.82,1005.58,24.3,297.45,-0.32,0.10098,454.8,727.95,1.73,1.8313,1655.151884,1.812987,595.8,868.95,1.11,0.10241,1691632,76987,97.42884064,18.13527431,0.890376962,0.879940391,0.3962761,9084.575124
281.8,51.42,23.8,1005.6,24.3,297.45,-0.32,0.10098,454.8,727.95,1.73,1.8313,1655.272368,1.812987,596.2,869.35,1.14,0.10244,1705212,76910,97.44605255,18.13527431,0.890376962,0.879622842,0.396110582,9088.371185
282.1,51.39,23.84,1005.58,24.2,297.35,-0.32,0.10098,454.8,727.95,1.74,1.8413,1654.79257,1.822887,596.3,869.45,1.13,0.10243,1603269,77043,97.37751007,18.23430382,0.892331851,0.878108732,0.395847738,9094.405884
282.1,51.13,23.88,1005.61,24.1,297.25,-0.32,0.10098,454.7,727.85,1.73,1.8313,1654.52207,1.812987,596.2,869.35,1.12,0.10242,1641134,77064,97.33886719,18.13527431,0.889571652,0.879142078,0.395739869,9096.884793
282,51.23,23.79,1005.58,24.2,297.35,-0.32,0.10098,454.6,727.75,1.73,1.8313,1654.47518,1.812987,596,869.15,1.12,0.10242,1626660,76894,97.33216858,18.13527431,0.890284428,0.879338433,0.396474192,9080.03617
281.7,51.5,23.76,1005.6,24.2,297.35,-0.32,0.10098,454.7,727.85,1.73,1.8313,1654.337874,1.812987,596,869.15,1.09,0.10239,1631177,76927,97.31255341,18.13527431,0.890077626,0.879198359,0.395882513,9093.607029
281.9,51.57,23.71,1005.59,24.2,297.35,-0.32,0.10098,454.8,727.95,1.73,1.8313,1654.495795,1.812987,596.1,869.25,1.1,0.1024,1642989,76863,97.33511353,18.13527431,0.889870919,0.879199056,0.396493445,9079.595247
281.8,51.95,23.7,1005.64,24.1,297.25,-0.32,0.10098,454.7,727.85,1.74,1.8413,1654.472189,1.822887,596.1,869.25,1.12,0.10242,1641031,76990,97.33174133,18.23430382,0.892031756,0.87812446,0.395698985,9097.824698
282.6,52.18,23.68,1005.63,24.2,297.35,-0.32,0.10098,454.7,727.85,1.73,1.8313,1653.891936,1.812987,595.7,868.85,1.12,0.10242,1651992,76853,97.24884796,18.13527431,0.890077626,0.879331267,0.397529717,9055.926752
281.4,51.91,23.69,1005.65,24.2,297.35,-0.32,0.10098,454.7,727.85,1.73,1.8313,1655.361075,1.812987,596.1,869.25,1.1,0.1024,1667760,77152,97.45872498,18.13527431,0.890077626,0.87970779,0.394307622,9129.927505
281.9,50.93,23.71,1005.63,24.2,297.35,-0.32,0.10098,454.7,727.85,1.73,1.8313,1654.62023,1.812987,596.5,869.65,1.1,0.1024,1629036,77060,97.35289001,18.13527431,0.890077626,0.878824424,0.39547983,9102.866265
281.7,50.49,23.74,1005.66,24.1,297.25,-0.32,0.10098,454.7,727.85,1.73,1.8313,1654.399558,1.812987,596.1,869.25,1.1,0.1024,1636631,76858,97.32136536,18.13527431,0.889571652,0.879142442,0.39623792,9085.450479
281.3,49.9,23.79,1005.64,24.2,297.35,-0.32,0.10098,454.7,727.85,1.73,1.8313,1654.186789,1.812987,595.8,868.95,1.08,0.10238,1593531,76979,97.29096985,18.13527431,0.890077626,0.879313666,0.395053337,9112.693566
281.4,49.5,23.83,1005.62,24.2,297.35,-0.32,0.10098,454.9,728.05,1.73,1.8313,1654.238913,1.812987,595.6,868.75,1.07,0.10237,1632305,76831,97.29841614,18.13527431,0.889664309,0.879548503,0.395955039,9091.941365
281.5,49.58,23.86,1005.58,24.3,297.45,-0.32,0.10098,455,728.15,1.73,1.8313,1654.516302,1.812987,595.8,868.95,1.07,0.10237,1620300,76918,97.33804321,18.13527431,0.889963507,0.879487684,0.395647734,9099.003197
282,48.93,23.89,1005.61,24.3,297.45,-0.32,0.10098,454.9,728.05,1.73,1.8313,1654.492323,1.812987,596.1,869.25,1.1,0.1024,1587638,77036,97.33461761,18.13527431,0.890170187,0.879197014,0.395743373,9096.804255
282.3,48.86,23.88,1005.58,24.4,297.55,-0.32,0.10098,455,728.15,1.73,1.8313,1654.969397,1.812987,596.4,869.55,1.11,0.10241,1532728,76947,97.402771,18.13527431,0.890469454,0.879161539,0.396622596,9076.638682
281.7,48.79,23.88,1005.62,24.3,297.45,-0.32,0.10098,455.1,728.25,1.73,1.8313,1655.26393,1.812987,596.5,869.65,1.09,0.10239,1630443,77056,97.44484711,18.13527431,0.889756923,0.879183282,0.395219763,9108.85623
282.1,48.24,23.89,1005.6,24.3,297.45,-0.32,0.10098,455,728.15,1.73,1.8313,1655.057036,1.812987,597,870.15,1.09,0.10239,1600800,76799,97.41529083,18.13527431,0.889963507,0.878502,0.397105396,9065.603332
281.6,48.15,23.91,1005.61,24.3,297.45,-0.32,0.10098,455.2,728.35,1.73,1.8313,1654.837965,1.812987,596.5,869.65,1.08,0.10238,1644834,76905,97.38399506,18.13527431,0.889550435,0.878913005,0.395855188,9094.23473
282,47.84,23.95,1005.61,24.4,297.55,-0.32,0.10098,455.1,728.25,1.73,1.8313,1654.866805,1.812987,596.7,869.85,1.06,0.10236,1661720,76940,97.38811493,18.13527431,0.890262704,0.878666584,0.396237152,9085.468085
281.7,46.98,24.01,1005.61,24.5,297.65,-0.32,0.10098,455.2,728.35,1.73,1.8313,1655.060294,1.812987,596.6,869.75,1.07,0.10237,1653084,77032,97.41575623,18.13527431,0.890561902,0.878912088,0.395342897,9106.019169
281.6,44.86,24.15,1005.69,24.6,297.75,-0.32,0.10098,455.3,728.45,1.73,1.8313,1655.934492,1.812987,597.4,870.55,1.04,0.10234,1556359,76949,97.54064178,18.13527431,0.8908611,0.878471826,0.395628835,9099.437855
282.7,44.52,24.23,1005.58,24.5,297.65,-0.32,0.10098,455.5,728.65,1.73,1.8313,1655.621001,1.812987,597.3,870.45,1.03,0.10233,1615401,76966,97.49585724,18.13527431,0.889942021,0.878379568,0.397086534,9066.033958
281.9,45.31,24.32,1005.61,24.7,297.85,-0.32,0.10098,455.5,728.65,1.73,1.8313,1656.571783,1.812987,597.2,870.35,1.04,0.10234,1659341,77123,97.63168335,18.13527431,0.890953436,0.879070044,0.395156771,9110.308265
281.8,45.82,24.35,1005.68,24.8,297.95,-0.32,0.10098,455.7,728.85,1.73,1.8313,1656.121733,1.812987,597.9,871.05,1.03,0.10233,1601669,76899,97.56739044,18.13527431,0.891045729,0.87800297,0.396167244,9087.071327
281.8,44.35,24.36,1005.72,25,298.15,-0.32,0.10098,456.2,729.35,1.73,1.8313,1656.993208,1.812987,598,871.15,1.03,0.10233,1593706,76973,97.6918869,18.13527431,0.8910235,0.878403538,0.395786378,9095.815827
282.1,43.83,24.54,1005.79,24.9,298.05,-0.32,0.10098,456.3,729.45,1.73,1.8313,1656.666205,1.812987,598,871.15,1.01,0.10231,1691412,77016,97.64517212,18.13527431,0.890311704,0.878171827,0.395986513,9091.218717
281.4,43.23,24.53,1005.68,25,298.15,-0.32,0.10098,456.4,729.55,1.73,1.8313,1656.58647,1.812987,597.7,870.85,1.02,0.10232,1662807,77060,97.63378143,18.13527431,0.890610416,0.878480113,0.394778376,9119.040512
281.3,43.61,24.57,1005.7,25.1,298.25,-0.32,0.10098,456.5,729.65,1.73,1.8313,1656.647299,1.812987,597.5,870.65,1.02,0.10232,1620853,76943,97.64247131,18.13527431,0.890909128,0.878739462,0.395238174,9108.431923
281.3,43.68,24.56,1005.74,25.1,298.25,-0.32,0.10098,456.6,729.75,1.73,1.8313,1656.692641,1.812987,597.4,870.55,1.04,0.10234,1648966,76907,97.64894867,18.13527431,0.89070266,0.878917432,0.395423184,9104.170281
281.3,44.07,24.61,1005.7,25.1,298.25,-0.32,0.10098,456.7,729.85,1.73,1.8313,1656.937186,1.812987,597.9,871.05,1.04,0.10234,1640241,76888,97.68388367,18.13527431,0.890496288,0.878502154,0.395520898,9101.921081
281.5,43.77,24.61,1005.7,25.2,298.35,-0.32,0.10098,456.7,729.85,1.73,1.8313,1656.90322,1.812987,598.2,871.35,1.03,0.10233,1630060,76915,97.67903137,18.13527431,0.891001303,0.878127083,0.395663166,9098.648313
281.4,43.88,24.6,1005.71,25.2,298.35,-0.32,0.10098,456.7,729.85,1.73,1.8313,1657.374632,1.812987,598.4,871.55,1.07,0.10237,1645247,77010,97.74637604,18.13527431,0.891001303,0.878259624,0.395034692,9113.123667
280.9,43.7,24.69,1005.75,25.2,298.35,-0.32,0.10098,456.7,729.85,1.73,1.8313,1657.527159,1.812987,598.5,871.65,1.03,0.10233,1619433,76988,97.76816559,18.13527431,0.891001303,0.878158509,0.394445466,9126.736917
281.3,42.96,24.68,1005.76,25.4,298.55,-0.32,0.10098,456.9,730.05,1.73,1.8313,1657.508147,1.812987,598.8,871.95,1.05,0.10235,1598250,76837,97.76544952,18.13527431,0.891598589,0.87785159,0.395783422,9095.883754
281.5,41.88,24.69,1005.75,25.3,298.45,-0.32,0.10098,456.9,730.05,1.73,1.8313,1657.385741,1.812987,598.8,871.95,1.05,0.10235,1646162,77003,97.74796295,18.13527431,0.891093435,0.877779626,0.395210997,9109.058259
281.7,41.55,24.72,1005.74,25.1,298.25,-0.32,0.10098,456.7,729.85,1.73,1.8313,1657.217619,1.812987,598.5,871.65,1.03,0.10233,1666342,76902,97.72394562,18.13527431,0.890496288,0.877976582,0.39601121,9090.651757
282.3,40.78,24.7,1005.7,25.1,298.25,-0.32,0.10098,456.7,729.85,1.73,1.8313,1656.636618,1.812987,598.5,871.65,1.04,0.10234,1602940,76976,97.64094543,18.13527431,0.890496288,0.877654663,0.396473172,9080.059511
281.4,40.91,24.7,1005.7,25.1,298.25,-0.32,0.10098,456.6,729.75,1.73,1.8313,1657.586707,1.812987,598.7,871.85,1.05,0.10235,1618006,77106,97.77667236,18.13527431,0.89070266,0.878009514,0.394542858,9124.484009
281,41.05,24.78,1005.68,25.2,298.35,-0.32,0.10098,456.7,729.85,1.73,1.8313,1656.745833,1.812987,598.8,871.95,1.04,0.10234,1598477,77023,97.65654755,18.13527431,0.891001303,0.877383513,0.394406585,9127.636655
281.3,40.92,24.77,1005.69,25.3,298.45,-0.32,0.10098,457,730.15,1.73,1.8313,1657.080473,1.812987,598.7,871.85,1.05,0.10235,1627894,76924,97.70435333,18.13527431,0.89088702,0.877711888,0.395335797,9106.182723
281.1,40.79,24.78,1005.66,25.3,298.45,-0.32,0.10098,457,730.15,1.73,1.8313,1657.298636,1.812987,599.1,872.25,1.07,0.10237,1602550,76898,97.73551941,18.13527431,0.89088702,0.877432582,0.395188291,9109.581644
281.7,40.88,24.8,1005.65,25.3,298.45,-0.32,0.10098,457.1,730.25,1.73,1.8313,1657.306273,1.812987,598.8,871.95,1.08,0.10238,1530713,76886,97.73661041,18.13527431,0.890680701,0.877792114,0.39609362,9088.760383
281.4,41.27,24.84,1005.68,25.3,298.45,-0.32,0.10098,457.1,730.25,1.73,1.8313,1657.295325,1.812987,599,872.15,1.09,0.10239,1646942,76821,97.73504639,18.13527431,0.890680701,0.877581867,0.396006582,9090.757996
281.8,40.29,24.88,1005.76,25.4,298.55,-0.32,0.10098,457.1,730.25,1.73,1.8313,1657.629111,1.812987,599.2,872.35,1.08,0.10238,1607433,76929,97.7827301,18.13527431,0.891185525,0.877534929,0.39601275,9090.616395
282.2,40.11,24.89,1005.67,25.5,298.65,-0.32,0.10098,457.3,730.45,1.73,1.8313,1658.105811,1.812987,599.9,873.05,1.05,0.10235,1659135,76923,97.85083008,18.13527431,0.891277572,0.876974016,0.396605802,9077.023033
281.5,40.81,24.87,1005.67,25.4,298.55,-0.32,0.10098,457.3,730.45,1.73,1.8313,1658.612097,1.812987,599.8,872.95,1.03,0.10233,1620253,77159,97.92315674,18.13527431,0.890772844,0.877343926,0.39441196,9127.512256
281.5,40.76,24.89,1005.71,25.5,298.65,-0.32,0.10098,457.3,730.45,1.73,1.8313,1658.611296,1.812987,600.3,873.45,1.08,0.10238,1609180,76987,97.9230423,18.13527431,0.891277572,0.876883699,0.395293133,9107.165542
281.7,40.91,24.94,1005.75,25.5,298.65,-0.32,0.10098,457.4,730.55,1.73,1.8313,1658.302718,1.812987,600.1,873.25,1.08,0.10238,1720536,76893,97.87895966,18.13527431,0.89107121,0.876925585,0.396057561,9089.587859
281.6,40.76,24.98,1005.66,25.6,298.75,-0.33,0.10097,457.4,730.55,1.73,1.8313,1658.229392,1.812987,600.3,873.45,1.05,0.10235,1619553,76952,97.8684845,18.13707042,0.891620813,0.876599898,0.395613412,9099.792614
281.2,41.04,24.97,1005.66,25.5,298.65,-0.32,0.10098,457.4,730.55,1.73,1.8313,1658.0343,1.812987,600.3,873.45,1.04,0.10234,1594260,76825,97.84061432,18.13527431,0.89107121,0.876465389,0.395704523,9097.697368
281.4,40.61,24.99,1005.7,25.6,298.75,-0.32,0.10098,457.4,730.55,1.73,1.8313,1658.561202,1.812987,600.6,873.75,1.04,0.10234,1685642,76954,97.91588593,18.13527431,0.891576008,0.876440341,0.395322162,9106.496802
281,40.17,25.06,1005.66,25.7,298.85,-0.32,0.10098,457.4,730.55,1.73,1.8313,1658.334975,1.812987,600.3,873.45,1.05,0.10235,1614915,77003,97.88356781,18.13527431,0.892081039,0.876662016,0.394509024,9125.266548
281,40.69,25.12,1005.68,25.7,298.85,-0.32,0.10098,457.4,730.55,1.73,1.8313,1657.584464,1.812987,600.1,873.25,1.03,0.10233,1652294,76856,97.77635193,18.13527431,0.892081039,0.876404364,0.395263589,9107.846263
281,40.65,25.16,1005.64,25.8,298.95,-0.32,0.10098,457.5,730.65,1.73,1.8313,1657.357222,1.812987,599.8,872.95,1.05,0.10235,1672950,76771,97.74388885,18.13527431,0.892379544,0.876645269,0.39570122,9097.77331
281.5,40.77,25.2,1005.7,25.8,298.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1657.900412,1.812987,600,873.15,1.06,0.10236,1583748,76761,97.82148743,18.13527431,0.892172879,0.876761183,0.396456956,9080.430906
280.2,41.09,25.25,1005.65,25.8,298.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1659.361647,1.812987,600.7,873.85,1.08,0.10238,1627551,77010,98.03023529,18.13527431,0.891966309,0.876878281,0.393350109,9152.152034
281.1,40.99,25.24,1005.64,25.9,299.05,-0.32,0.10098,457.7,730.85,1.73,1.8313,1658.995978,1.812987,601.2,874.35,1.1,0.1024,1632040,76872,97.97799683,18.13527431,0.892471314,0.876144384,0.395321953,9106.501601
281,41.05,25.25,1005.62,25.8,298.95,-0.32,0.10098,457.8,730.95,1.73,1.8313,1658.398367,1.812987,600.6,873.75,1.08,0.10238,1637491,76916,97.8926239,18.13527431,0.891759836,0.876423363,0.394955255,9114.956584
280.8,41.32,25.33,1005.62,25.8,298.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1658.528143,1.812987,600.6,873.75,1.05,0.10235,1639448,76928,97.91116333,18.13527431,0.891966309,0.876440602,0.394612583,9122.871795
281.5,41.27,25.37,1005.59,25.9,299.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1658.369795,1.812987,600.6,873.75,1.06,0.10236,1626534,76871,97.88854218,18.13527431,0.892264676,0.876367135,0.395889639,9093.443339
280.5,41.36,25.47,1005.64,26,299.15,-0.32,0.10098,458,731.15,1.73,1.8313,1659.041479,1.812987,600.8,873.95,1.06,0.10236,1602375,76917,97.98449707,18.13527431,0.89235643,0.876538953,0.394247362,9131.322995
280.6,40.98,25.54,1005.61,26.1,299.25,-0.32,0.10098,458.1,731.25,1.73,1.8313,1659.469687,1.812987,601.1,874.25,1.05,0.10235,1666668,76888,98.04566956,18.13527431,0.892654727,0.876436167,0.394536665,9124.627227
281.3,39.99,25.67,1005.66,26.2,299.35,-0.32,0.10098,458.3,731.45,1.73,1.8313,1659.9466,1.812987,601.1,874.25,1.02,0.10232,1631842,76880,98.11380005,18.13527431,0.892746371,0.876657373,0.395562055,9100.974049
281.9,38.91,25.68,1005.7,26.2,299.35,-0.32,0.10098,458.4,731.55,1.73,1.8313,1660.171759,1.812987,601.5,874.65,1.02,0.10232,1588914,77046,98.14596558,18.13527431,0.892539812,0.876343421,0.395551692,9101.212487
281.7,38.32,25.76,1005.63,26.1,299.25,-0.32,0.10098,458.4,731.55,1.73,1.8313,1659.147917,1.812987,600.8,873.95,1.03,0.10233,1617805,76920,97.99970245,18.13527431,0.892035259,0.87654241,0.395918539,9092.779553
281,38.63,25.77,1005.66,26.1,299.25,-0.32,0.10098,458.5,731.65,1.73,1.8313,1659.500769,1.812987,601.1,874.25,0.99,0.10229,1626008,76960,98.05010986,18.13527431,0.89182896,0.876336174,0.394729449,9120.170819
281,38.22,25.88,1005.61,26.1,299.25,-0.32,0.10098,458.4,731.55,1.73,1.8313,1659.779387,1.812987,601.3,874.45,1.03,0.10233,1655429,76930,98.08991241,18.13527431,0.892035259,0.876355634,0.394883379,9116.615658
280.8,37.85,25.83,1005.68,26.3,299.45,-0.32,0.10098,458.7,731.85,1.73,1.8313,1660.26132,1.812987,601.3,874.45,1.04,0.10234,1655074,76924,98.15876007,18.13527431,0.892425003,0.876658602,0.394633102,9122.397436
281.2,37.94,25.8,1005.57,26.3,299.45,-0.32,0.10098,458.8,731.95,1.73,1.8313,1660.444022,1.812987,601.6,874.75,1.03,0.10233,1642784,77000,98.18486023,18.13527431,0.892218662,0.876411586,0.394805195,9118.421053
281.1,38.22,25.78,1005.52,26.3,299.45,-0.32,0.10098,458.7,731.85,1.73,1.8313,1660.776846,1.812987,601.9,875.05,1.04,0.10234,1648957,77129,98.23240662,18.13527431,0.892425003,0.876292266,0.394004709,9136.946638
281.5,38.63,25.81,1005.59,26.4,299.55,-0.32,0.10098,458.9,732.05,1.73,1.8313,1661.070685,1.812987,602.4,875.55,1.06,0.10236,1630473,77009,98.27438354,18.13527431,0.892516614,0.875946765,0.395180205,9109.768028
281,36.93,25.82,1005.63,26.4,299.55,-0.32,0.10098,458.8,731.95,1.73,1.8313,1661.336806,1.812987,602.6,875.75,1.07,0.10237,1639718,76996,98.31240082,18.13527431,0.892723024,0.875899868,0.39454489,9124.437011
281.2,37.23,25.83,1005.67,26.4,299.55,-0.32,0.10098,458.9,732.05,1.73,1.8313,1661.340811,1.812987,602.9,876.05,1.06,0.10236,1624110,77012,98.31297302,18.13527431,0.892516614,0.875548046,0.394743676,9119.842105
281.8,37.97,25.78,1005.59,26.3,299.45,-0.32,0.10098,458.9,732.05,1.73,1.8313,1660.821974,1.812987,602.4,875.55,1.02,0.10232,1590134,76820,98.23885345,18.13527431,0.892012416,0.875721775,0.396574653,9077.735983
281.1,37.98,25.75,1005.57,26.3,299.45,-0.32,0.10098,459,732.15,1.73,1.8313,1661.322012,1.812987,602.7,875.85,1.03,0.10233,1617274,77046,98.31028748,18.13527431,0.891806266,0.8757009,0.394429162,9127.114194
280.9,37.71,25.87,1005.63,26.3,299.45,-0.32,0.10098,458.9,732.05,1.73,1.8313,1661.548987,1.812987,602.8,875.95,1.05,0.10235,1570264,77057,98.3427124,18.13527431,0.892012416,0.875762207,0.394092264,9134.916696
281.8,37.93,25.86,1005.62,26.4,299.55,-0.32,0.10098,458.9,732.05,1.73,1.8313,1661.520789,1.812987,602.9,876.05,1.03,0.10233,1611580,76991,98.33868408,18.13527431,0.892516614,0.875594772,0.395693846,9097.942867
281.3,37.6,25.86,1005.65,26.5,299.65,-0.32,0.10098,459.1,732.25,1.73,1.8313,1662.438193,1.812987,603.2,876.35,1.03,0.10233,1621469,77117,98.46974182,18.13527431,0.892608183,0.875799446,0.394346393,9129.029861
281.8,37.94,25.89,1005.63,26.6,299.75,-0.32,0.10098,459.2,732.35,1.73,1.8313,1662.803061,1.812987,603.6,876.75,1,0.1023,1633719,77076,98.52186584,18.13527431,0.892906067,0.875509058,0.395257471,9107.987225
281.8,38.32,25.94,1005.6,26.5,299.65,-0.32,0.10098,459.2,732.35,1.73,1.8313,1662.600706,1.812987,603.6,876.75,0.99,0.10229,1629710,77086,98.49295807,18.13527431,0.892401895,0.875370514,0.395206197,9109.168914
281.3,38.36,25.92,1005.63,26.5,299.65,-0.32,0.10098,459.3,732.45,1.73,1.8313,1662.503828,1.812987,603.3,876.45,1.01,0.10231,1580410,77209,98.47911835,18.13527431,0.892195702,0.875687192,0.393876502,9139.920725
281.8,38.54,25.9,1005.6,26.5,299.65,-0.32,0.10098,459.4,732.55,1.73,1.8313,1662.518889,1.812987,603.4,876.55,1.03,0.10233,1614000,77141,98.48126984,18.13527431,0.891989605,0.875624023,0.394924422,9115.668204
281.5,38.51,25.87,1005.62,26.5,299.65,-0.32,0.10098,459.3,732.45,1.73,1.8313,1662.023764,1.812987,603.3,876.45,1.02,0.10232,1589230,76971,98.41053772,18.13527431,0.892195702,0.875424858,0.395375303,9105.272824
281.1,38.86,25.86,1005.6,26.5,299.65,-0.32,0.10098,459.3,732.45,1.73,1.8313,1661.86595,1.812987,603.7,876.85,1.02,0.10232,1612234,76918,98.38799286,18.13527431,0.892195702,0.874886317,0.395085535,9111.950907
281,39.08,26.02,1005.61,26.5,299.65,-0.32,0.10098,459.3,732.45,1.73,1.8313,1660.914206,1.812987,603.2,876.35,1.04,0.10234,1652604,76936,98.25202942,18.13527431,0.892195702,0.874923252,0.394852584,9117.32669
281,38.94,26.05,1005.61,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1661.074423,1.812987,603.4,876.55,1.05,0.10235,1626044,76805,98.2749176,18.13527431,0.89320395,0.874814176,0.395526051,9101.802491
281.3,38.48,25.97,1005.7,26.7,299.85,-0.32,0.10098,459.5,732.65,1.72,1.8213,1661.272505,1.803087,603.4,876.55,1.05,0.10235,1548575,76918,98.30321503,18.0362448,0.890312538,0.876035606,0.395366635,9105.472449
280.9,37.49,25.96,1005.62,26.5,299.65,-0.32,0.10098,459.4,732.55,1.73,1.8313,1660.488402,1.812987,603.1,876.25,1.04,0.10234,1630451,76888,98.19120026,18.13527431,0.891989605,0.874784191,0.394958479,9114.882164
280.7,38.05,25.99,1005.63,26.6,299.75,-0.32,0.10098,459.3,732.45,1.73,1.8313,1660.405836,1.812987,602.9,876.05,1.04,0.10234,1733793,76900,98.17940521,18.13527431,0.89269971,0.874958691,0.394615682,9122.800143
280.4,38.2,26.01,1005.63,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1660.55377,1.812987,602.6,875.75,1.03,0.10233,1627680,76939,98.20053864,18.13527431,0.89320395,0.875360687,0.393994119,9137.192225
280.4,37.02,26.1,1005.62,26.9,300.05,-0.32,0.10098,459.6,732.75,1.72,1.8213,1661.505087,1.803087,603.1,876.25,1.04,0.10234,1576124,76722,98.33644104,18.0362448,0.891112271,0.876487682,0.395108489,9111.421541
280.6,37.47,26.19,1005.62,26.9,300.05,-0.32,0.10098,459.7,732.85,1.72,1.8213,1662.260298,1.803087,603.8,876.95,1.07,0.10237,1563722,77015,98.44432831,18.0362448,0.890906376,0.87621034,0.393886063,9139.69886
280.7,36.83,26.29,1005.61,27,300.15,-0.32,0.10098,459.8,732.95,1.72,1.8213,1662.180136,1.803087,603.8,876.95,1.09,0.10239,1564602,76952,98.43287659,18.0362448,0.891203296,0.876202662,0.394349022,9128.969006
280.6,36.79,26.27,1005.6,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1662.887068,1.803087,604.4,877.55,1.07,0.10237,1646602,76942,98.53386688,18.0362448,0.891294278,0.875909939,0.394259769,9131.035638
281.3,36.55,26.25,1005.61,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1662.206091,1.803087,604.4,877.55,1.05,0.10235,1631136,76928,98.43658447,18.0362448,0.890791654,0.875469476,0.39531524,9106.656239
280.2,37.53,26.22,1005.62,27,300.15,-0.32,0.10098,459.9,733.05,1.72,1.8213,1662.183501,1.803087,604.6,877.75,1.04,0.10234,1601990,76879,98.43335724,18.0362448,0.890997427,0.875213282,0.394020368,9136.583512
280.6,37.45,26.23,1005.59,27,300.15,-0.32,0.10098,460.1,733.25,1.72,1.8213,1661.552245,1.803087,604.2,877.35,1.05,0.10235,1613780,76837,98.3431778,18.0362448,0.890585976,0.875307414,0.394798536,9118.57484
280.1,36.83,26.43,1005.59,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1662.178641,1.803087,604.5,877.65,1.03,0.10233,1600832,76973,98.43266296,18.0362448,0.891294278,0.875302251,0.393398738,9151.020707
280,36.77,26.49,1005.59,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1662.391463,1.803087,604.7,877.85,1.03,0.10233,1645011,76890,98.4630661,18.0362448,0.891088437,0.875204497,0.393682797,9144.417857
280.5,37.05,26.52,1005.6,27.3,300.45,-0.32,0.10098,460.2,733.35,1.72,1.8213,1663.188063,1.803087,605.4,878.55,1.03,0.10233,1656316,76972,98.57686615,18.0362448,0.89188798,0.874893022,0.393965654,9137.852406
280.5,36.9,26.52,1005.68,27.5,300.65,-0.32,0.10098,460.4,733.55,1.72,1.8213,1663.605109,1.803087,605.6,878.75,1.03,0.10233,1602310,76955,98.63644409,18.0362448,0.892481681,0.874915648,0.394052684,9135.834225
280.6,35.74,26.7,1005.68,27.5,300.65,-0.32,0.10098,460.5,733.65,1.72,1.8213,1663.804633,1.803087,605.9,879.05,0.99,0.10229,1627916,76934,98.66494751,18.0362448,0.892275565,0.874619826,0.394300766,9130.086244
281.4,35.39,26.73,1005.68,27.5,300.65,-0.32,0.10098,460.5,733.65,1.72,1.8213,1664.170943,1.803087,606.2,879.35,0.98,0.10228,1570622,76929,98.71727753,18.0362448,0.892275565,0.874481469,0.395450631,9103.53838
280.5,35.8,26.72,1005.67,27.4,300.55,-0.32,0.10098,460.6,733.75,1.72,1.8213,1664.543394,1.803087,605.8,878.95,0.98,0.10228,1635903,76980,98.77048492,18.0362448,0.891566974,0.875146305,0.393924712,9138.802139
280.6,35.73,26.65,1005.68,27.3,300.45,-0.32,0.10098,460.5,733.65,1.72,1.8213,1662.314665,1.803087,605.4,878.55,0.97,0.10227,1614770,76729,98.45209503,18.0362448,0.891270329,0.874260001,0.395354235,9105.758019
281.2,35.77,26.55,1005.7,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1662.413306,1.803087,604.9,878.05,0.97,0.10227,1590295,76958,98.46618652,18.0362448,0.891682001,0.874875847,0.395020661,9113.447368
280.6,35.72,26.52,1005.58,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1663.402541,1.803087,605.1,878.25,1.01,0.10231,1639867,76986,98.6075058,18.0362448,0.891682001,0.875314313,0.394034437,9136.257306
280.9,35.9,26.57,1005.66,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1662.340193,1.803087,604.9,878.05,0.99,0.10229,1673693,76808,98.45574188,18.0362448,0.891179404,0.874872242,0.395369852,9105.398362
280.1,36.21,26.59,1005.57,27.2,300.35,-0.32,0.10098,460.2,733.35,1.72,1.8213,1662.599265,1.803087,605,878.15,1.02,0.10232,1590865,76926,98.49275208,18.0362448,0.891385219,0.874972536,0.393639096,9145.43306
281.4,36.6,26.61,1005.67,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1663.012946,1.803087,605.1,878.25,1.01,0.10231,1653226,76800,98.55184937,18.0362448,0.891682001,0.875084938,0.396114865,9088.272921
281.2,35.67,26.82,1005.6,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1663.148276,1.803087,605.2,878.35,1.03,0.10233,1679553,77002,98.57118225,18.0362448,0.891682001,0.875092597,0.39479494,9118.657895
280.8,34.78,26.84,1005.67,27.4,300.55,-0.32,0.10098,460.5,733.65,1.72,1.8213,1664.42916,1.803087,605.4,878.55,0.98,0.10228,1584154,77145,98.75416565,18.0362448,0.891772831,0.875524732,0.393502583,9148.605769
281,35.15,26.78,1005.62,27.4,300.55,-0.32,0.10098,460.5,733.65,1.72,1.8213,1663.95999,1.803087,605.8,878.95,1.01,0.10231,1605468,76902,98.68714142,18.0362448,0.891772831,0.874862204,0.395027156,9113.297509
281.1,35.67,26.76,1005.59,27.4,300.55,-0.32,0.10098,460.5,733.65,1.72,1.8213,1663.781294,1.803087,605.9,879.05,1.01,0.10231,1587876,76939,98.66161346,18.0362448,0.891772831,0.874645538,0.394977699,9114.438634
282.1,35.93,26.75,1005.61,27.5,300.65,-0.32,0.10098,460.6,733.75,1.72,1.8213,1663.718649,1.803087,606,879.15,1.04,0.10234,1632701,76787,98.65266418,18.0362448,0.892069544,0.874556353,0.397167454,9064.186813
281.1,35.47,26.93,1005.6,27.5,300.65,-0.32,0.10098,460.6,733.75,1.72,1.8213,1665.65386,1.803087,606.6,879.75,1.03,0.10233,1641597,77208,98.92912292,18.0362448,0.892069544,0.875007159,0.393601559,9146.305229
280.8,35.04,26.92,1005.59,27.6,300.75,-0.32,0.10098,460.7,733.85,1.72,1.8213,1665.331664,1.803087,607.1,880.25,1.01,0.10231,1645103,77143,98.88309479,18.0362448,0.892366258,0.874221423,0.393512785,9148.36859
281.1,34.9,26.93,1005.53,27.8,300.95,-0.32,0.10098,461,734.15,1.72,1.8213,1665.500693,1.803087,607.3,880.45,1.01,0.10231,1618646,76992,98.90724182,18.0362448,0.892753554,0.874098216,0.394705803,9120.717182
280.6,34.9,26.87,1005.58,27.7,300.85,-0.32,0.10098,461.1,734.25,1.72,1.8213,1665.231581,1.803087,607,880.15,1,0.1023,1636850,77063,98.8687973,18.0362448,0.892045069,0.874254154,0.393640724,9145.395225
280.4,34.5,26.86,1005.56,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1663.63571,1.803087,606.1,879.25,0.99,0.10229,1636990,76605,98.64081573,18.0362448,0.891040867,0.874297422,0.395711945,9097.526748
280.3,34.95,26.88,1005.58,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1663.454932,1.803087,605.9,879.05,1.02,0.10232,1588598,76927,98.61499023,18.0362448,0.891246412,0.874473034,0.393915045,9139.0264
280.4,35.35,26.85,1005.57,27.5,300.65,-0.32,0.10098,460.9,734.05,1.72,1.8213,1663.041731,1.803087,605.5,878.65,1.01,0.10231,1643488,76886,98.55596161,18.0362448,0.891452053,0.874655859,0.394265712,9130.898003
280.3,35.42,26.9,1005.62,27.5,300.65,-0.32,0.10098,460.9,734.05,1.72,1.8213,1663.294287,1.803087,605.9,879.05,1.03,0.10233,1599030,76757,98.59204102,18.0362448,0.891452053,0.874398105,0.394787481,9118.830182
280.8,34.72,26.92,1005.55,27.6,300.75,-0.32,0.10098,460.9,734.05,1.72,1.8213,1663.909521,1.803087,606.3,879.45,1.05,0.10235,1657267,76910,98.67993164,18.0362448,0.891954365,0.874354117,0.394704938,9120.737179
281,34.71,26.9,1005.5,27.7,300.85,-0.32,0.10098,460.9,734.05,1.72,1.8213,1664.347609,1.803087,606.8,879.95,1.03,0.10233,1617499,76926,98.74251556,18.0362448,0.892456909,0.87401556,0.394903913,9116.141637
279.8,35.02,26.99,1005.51,27.7,300.85,-0.32,0.10098,461,734.15,1.72,1.8213,1664.879637,1.803087,606.8,879.95,1.04,0.10234,1580307,77084,98.81851959,18.0362448,0.892250942,0.874348601,0.392411508,9174.042888
280,35.33,27.03,1005.5,27.8,300.95,-0.32,0.10098,461.1,734.25,1.72,1.8213,1664.253401,1.803087,607.4,880.55,1.05,0.10235,1558964,76876,98.72905731,18.0362448,0.892547518,0.873330858,0.393754491,9142.752857
280.1,34.78,27.07,1005.5,27.9,301.05,-0.32,0.10098,461.2,734.35,1.72,1.8213,1664.007521,1.803087,607.3,880.45,1.03,0.10233,1585509,76788,98.69393158,18.0362448,0.892844095,0.873257931,0.394346527,9129.026776
279.6,34.36,27.09,1005.62,27.9,301.05,-0.32,0.10098,461.2,734.35,1.72,1.8213,1664.517012,1.803087,607.2,880.35,1.02,0.10232,1620072,76927,98.766716,18.0362448,0.892844095,0.873649989,0.392931312,9161.906652
280.9,33.99,27.03,1005.59,27.9,301.05,-0.32,0.10098,461.3,734.45,1.72,1.8213,1664.62847,1.803087,607.2,880.35,1.03,0.10233,1577847,76762,98.78263855,18.0362448,0.892638086,0.873735365,0.395606779,9099.945176
280.2,34.07,27.02,1005.56,27.7,300.85,-0.31,0.10099,461.2,734.35,1.72,1.8213,1664.311186,1.803087,607,880.15,1.03,0.10233,1642911,76963,98.73731232,18.03445886,0.891794425,0.873771248,0.393590321,9146.566381
280.2,33.93,27.01,1005.58,27.7,300.85,-0.32,0.10098,461.1,734.25,1.72,1.8213,1663.843405,1.803087,606.9,880.05,1.03,0.10233,1602740,76678,98.67048645,18.0362448,0.892045069,0.87360698,0.395053234,9112.695931
280.7,33.34,27.05,1005.56,27.7,300.85,-0.32,0.10098,461,734.15,1.72,1.8213,1663.979803,1.803087,606.7,879.85,1.02,0.10232,1631245,76894,98.68997192,18.0362448,0.892250942,0.873890575,0.394646474,9122.088351
280.6,33.58,27.18,1005.6,27.8,300.95,-0.32,0.10098,461.1,734.25,1.72,1.8213,1664.133665,1.803087,606.6,879.75,1.01,0.10231,1587071,76828,98.71195221,18.0362448,0.892547518,0.874072959,0.394844785,9117.506771
281,32.82,27.34,1005.59,27.9,301.05,-0.32,0.10098,461.3,734.45,1.72,1.8213,1664.678831,1.803087,607,880.15,1,0.1023,1672135,76868,98.78983307,18.0362448,0.892638086,0.873928709,0.395201883,9109.268327
280.6,33.28,27.31,1005.6,28.1,301.25,-0.32,0.10098,461.6,734.75,1.72,1.8213,1665.900328,1.803087,607.4,880.55,0.97,0.10227,1602250,76937,98.96433258,18.0362448,0.893025051,0.874143195,0.394285391,9130.442267
280.4,33.57,27.23,1005.54,28,301.15,-0.32,0.10098,461.6,734.75,1.72,1.8213,1665.414389,1.803087,607.5,880.65,0.98,0.10228,1584927,76935,98.89491272,18.0362448,0.892522724,0.873765589,0.394014603,9136.71719
280.4,33.66,27.19,1005.57,28,301.15,-0.32,0.10098,461.7,734.85,1.72,1.8213,1665.059615,1.803087,607.2,880.35,1,0.1023,1630004,76864,98.84423065,18.0362448,0.892316931,0.873930188,0.394378558,9128.285307
280.4,32.98,27.22,1005.56,27.9,301.05,-0.32,0.10098,461.7,734.85,1.72,1.8213,1664.907355,1.803087,606.8,879.95,1,0.1023,1617153,76918,98.82247925,18.0362448,0.891814999,0.874286044,0.394101686,9134.698288
280.2,32.89,27.44,1005.49,27.9,301.05,-0.32,0.10098,461.6,734.75,1.72,1.8213,1664.599631,1.803087,606.8,879.95,1.01,0.10231,1666002,76697,98.77851868,18.0362448,0.892020628,0.874124577,0.394955368,9114.953961
280.8,32.73,27.5,1005.53,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1666.229308,1.803087,607.1,880.25,1.03,0.10233,1581363,77011,99.01132965,18.0362448,0.892819095,0.874788939,0.394187282,9132.714744
281.7,32.92,27.45,1005.53,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1665.606436,1.803087,607.7,880.85,1.03,0.10233,1660133,76830,98.92234802,18.0362448,0.892819095,0.873754521,0.396382325,9082.140575
280.6,32.77,27.42,1005.5,28,301.15,-0.32,0.10098,461.5,734.65,1.72,1.8213,1665.642004,1.803087,607.7,880.85,1.02,0.10232,1597343,76861,98.9274292,18.0362448,0.892728612,0.873755758,0.39467526,9121.423022
279.5,32.71,27.41,1005.54,28,301.15,-0.32,0.10098,461.5,734.65,1.72,1.8213,1664.89662,1.803087,607.9,881.05,0.99,0.10229,1610606,76834,98.82094574,18.0362448,0.892728612,0.873034843,0.393266213,9154.104472
280.3,32.87,27.38,1005.51,28.1,301.25,-0.32,0.10098,461.5,734.65,1.72,1.8213,1664.761824,1.803087,608,881.15,1.01,0.10231,1646448,76708,98.80168915,18.0362448,0.893231102,0.872883376,0.395039666,9113.008919
280.1,32.88,27.4,1005.5,28,301.15,-0.32,0.10098,461.6,734.75,1.72,1.8213,1664.599203,1.803087,607.7,880.85,1.02,0.10232,1568394,76808,98.77845764,18.0362448,0.892522724,0.873141389,0.394243843,9131.404498
280,33.15,27.35,1005.57,28.1,301.25,-0.32,0.10098,461.6,734.75,1.72,1.8213,1665.105704,1.803087,607.8,880.95,0.99,0.10229,1628907,76804,98.85081482,18.0362448,0.893025051,0.873269427,0.394123617,9134.19
280.1,32.91,27.33,1005.45,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1664.913123,1.803087,607.8,880.95,0.96,0.10226,1630053,76737,98.82330322,18.0362448,0.892819095,0.873096858,0.394608612,9122.963584
280.2,32.77,27.38,1005.52,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1665.140257,1.803087,608,881.15,0.95,0.10225,1626432,76750,98.85575104,18.0362448,0.892819095,0.872988283,0.394682631,9121.252677
280.3,33,27.36,1005.49,28.2,301.35,-0.32,0.10098,461.8,734.95,1.72,1.8213,1665.654234,1.803087,608.2,881.35,1.01,0.10231,1649234,76819,98.92917633,18.0362448,0.893115467,0.873186589,0.394468851,9126.195862
280,32.92,27.36,1005.48,28.1,301.25,-0.32,0.10098,461.8,734.95,1.72,1.8213,1664.930426,1.803087,608,881.15,1.01,0.10231,1632011,76740,98.82577515,18.0362448,0.892613234,0.872982773,0.39445231,9126.578571
280.3,32.52,27.38,1005.51,28,301.15,-0.32,0.10098,461.7,734.85,1.72,1.8213,1664.902869,1.803087,607.7,880.85,1.02,0.10232,1610956,76780,98.82183838,18.0362448,0.892316931,0.873320373,0.39466922,9121.562611
280.3,32.27,27.41,1005.54,28.1,301.25,-0.32,0.10098,461.7,734.85,1.72,1.8213,1664.951735,1.803087,607.7,880.85,1.04,0.10234,1625293,76647,98.82881927,18.0362448,0.892819095,0.873388563,0.395354061,9105.762041
280.9,32.54,27.49,1005.5,28.2,301.35,-0.32,0.10098,461.8,734.95,1.72,1.8213,1665.004927,1.803087,607.6,880.75,1.04,0.10234,1588910,76747,98.83641815,18.0362448,0.893115467,0.873531291,0.395684099,9098.166963
280.5,32.89,27.44,1005.58,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1665.645796,1.803087,607.9,881.05,0.99,0.10229,1620157,76841,98.92797089,18.0362448,0.893411838,0.873476213,0.394637294,9122.300535
280.6,33.02,27.42,1005.46,28.4,301.55,-0.32,0.10098,462.2,735.35,1.72,1.8213,1666.120627,1.803087,608,881.15,0.99,0.10229,1613190,76717,98.99580383,18.0362448,0.893296173,0.873644453,0.395416076,9104.333927
279.8,33.3,27.38,1005.47,28.3,301.45,-0.32,0.10098,462.1,735.25,1.72,1.8213,1666.238013,1.803087,608.5,881.65,0.97,0.10227,1595037,76809,99.01257324,18.0362448,0.892999938,0.873117707,0.393816462,9141.314153
280.6,33.52,27.36,1005.55,28.3,301.45,-0.32,0.10098,462,735.15,1.72,1.8213,1665.863371,1.803087,608.4,881.55,0.98,0.10228,1627381,76764,98.95905304,18.0362448,0.893205841,0.873028059,0.395173977,9109.911618
280.2,33.46,27.33,1005.45,28.3,301.45,-0.32,0.10098,462,735.15,1.72,1.8213,1665.949355,1.803087,608.6,881.75,0.99,0.10229,1578010,76810,98.97133636,18.0362448,0.893205841,0.872875783,0.394374325,9128.383298
280.6,33.2,27.34,1005.43,28.2,301.35,-0.32,0.10098,462.1,735.25,1.72,1.8213,1665.855254,1.803087,608.4,881.55,0.98,0.10228,1603527,76725,98.95789337,18.0362448,0.892497964,0.873023277,0.395374847,9105.283321
280.1,33.39,27.35,1005.41,28.2,301.35,-0.32,0.10098,462,735.15,1.72,1.8213,1665.603819,1.803087,608.1,881.25,0.97,0.10227,1611875,76718,98.92197418,18.0362448,0.892703703,0.873189436,0.394706341,9120.704748
279.9,32.98,27.38,1005.4,28.2,301.35,-0.32,0.10098,461.8,734.95,1.72,1.8213,1665.656905,1.803087,608.1,881.25,0.99,0.10229,1526651,76717,98.9295578,18.0362448,0.893115467,0.873260099,0.39442965,9127.102894
280.2,33.46,27.44,1005.34,28.2,301.35,-0.32,0.10098,461.9,735.05,1.72,1.8213,1665.725798,1.803087,607.9,881.05,1.02,0.10232,1647503,76685,98.93939972,18.0362448,0.892909538,0.873582431,0.395017173,9113.527837
280.4,33.41,27.52,1005.37,28.2,301.35,-0.32,0.10098,462,735.15,1.72,1.8213,1665.660696,1.803087,608.1,881.25,1,0.1023,1563653,76752,98.93009949,18.0362448,0.892703703,0.87328203,0.394954053,9114.984308
280.2,33.48,27.55,1005.37,28.3,301.45,-0.32,0.10098,462.1,735.25,1.72,1.8213,1666.036032,1.803087,608.1,881.25,1.01,0.10231,1656310,76775,98.98371887,18.0362448,0.892999938,0.87352276,0.394554111,9124.223769
280.5,33.14,27.68,1005.37,28.4,301.55,-0.32,0.10098,462.2,735.35,1.72,1.8213,1666.493987,1.803087,608.4,881.55,1,0.1023,1648554,76788,99.04914093,18.0362448,0.893296173,0.87343878,0.394909678,9116.008556
280.2,33.39,27.69,1005.41,28.4,301.55,-0.32,0.10098,462.4,735.55,1.72,1.8213,1666.143431,1.803087,608.1,881.25,0.99,0.10229,1615599,76768,98.99906158,18.0362448,0.892884516,0.87354658,0.394590088,9123.391863
279.6,32.47,27.76,1005.4,28.5,301.65,-0.32,0.10098,462.5,735.65,1.72,1.8213,1666.51834,1.803087,608.1,881.25,1,0.1023,1631225,76754,99.05261993,18.0362448,0.893180614,0.873786932,0.393816961,9141.302575
280.3,32.58,27.75,1005.41,28.6,301.75,-0.32,0.10098,462.7,735.85,1.72,1.8213,1666.533881,1.803087,608.2,881.35,1,0.1023,1561305,76724,99.05484009,18.0362448,0.89327089,0.873684805,0.394957285,9114.90974
279.8,32.39,27.71,1005.31,28.5,301.65,-0.32,0.10098,462.7,735.85,1.72,1.8213,1666.499968,1.803087,608,881.15,0.96,0.10226,1616025,76742,99.04999542,18.0362448,0.8927692,0.873808547,0.394160286,9133.340243
280.1,32.45,27.66,1005.23,28.5,301.65,-0.32,0.10098,462.6,735.75,1.72,1.8213,1666.321806,1.803087,607.9,881.05,0.97,0.10227,1680611,76759,99.02454376,18.0362448,0.892974859,0.873834712,0.394495513,9125.579079
280,32.68,27.69,1005.26,28.5,301.65,-0.32,0.10098,462.4,735.55,1.72,1.8213,1666.38851,1.803087,607.9,881.05,0.95,0.10225,1612292,76781,99.03407288,18.0362448,0.893386463,0.873834529,0.394241678,9131.454643
280.4,32.79,27.82,1005.21,28.5,301.65,-0.32,0.10098,462.4,735.55,1.72,1.8213,1666.761816,1.803087,608.5,881.65,0.98,0.10228,1582729,76740,99.08740234,18.0362448,0.893386463,0.873445745,0.395015813,9113.559201
280.4,33.16,27.81,1005.18,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1666.977095,1.803087,608.7,881.85,1,0.1023,1600223,76783,99.11815643,18.0362448,0.89368263,0.873389341,0.394794597,9118.665835
280.4,33.49,27.8,1005.2,28.7,301.85,-0.32,0.10098,462.6,735.75,1.72,1.8213,1667.303725,1.803087,608.8,881.95,0.99,0.10229,1642936,76740,99.16481781,18.0362448,0.893978797,0.873450597,0.395015813,9113.559201
280.2,33.65,27.8,1005.2,28.7,301.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1667.957251,1.793187,609.1,882.25,0.99,0.10229,1596274,76770,99.25817871,17.93721529,0.891480153,0.874613285,0.394579808,9123.62955
279.7,32.89,27.82,1005.25,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1667.405409,1.803087,609.4,882.55,0.99,0.10229,1603452,76784,99.17934418,18.0362448,0.893772811,0.872843151,0.393803889,9141.606006
279.8,32.78,27.78,1005.23,28.8,301.95,-0.32,0.10098,462.8,735.95,1.72,1.8213,1667.762267,1.803087,609.4,882.55,0.99,0.10229,1622311,76740,99.23032379,18.0362448,0.894068909,0.873053164,0.394170558,9133.102216
280.2,33.45,27.83,1005.18,28.9,302.05,-0.32,0.10098,463,736.15,1.72,1.8213,1667.641035,1.803087,609.3,882.45,0.99,0.10229,1607703,76892,99.21300507,18.0362448,0.89415898,0.873093024,0.393953752,9138.12848
280.2,32.79,27.82,1005.13,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1668.048682,1.803087,609.5,882.65,0.98,0.10228,1642532,76732,99.27124023,18.0362448,0.89445501,0.873090794,0.394775216,9119.11349
280.3,32.97,27.78,1005.12,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1667.816206,1.803087,609.6,882.75,0.98,0.10228,1608938,76831,99.23802948,18.0362448,0.893451316,0.872842844,0.394407241,9127.621477
279.8,32.44,27.82,1005.1,28.7,301.85,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.019446,1.803087,609.3,882.45,1.01,0.10231,1631660,76744,99.12420654,18.0362448,0.893361123,0.872766514,0.394150014,9133.57827
280,32.52,27.77,1005.03,28.8,301.95,-0.32,0.10098,463,736.15,1.72,1.8213,1667.461485,1.803087,609.4,882.55,1.03,0.10233,1587565,76815,99.18735504,18.0362448,0.893657085,0.872954911,0.394067178,9135.498214
279.9,32.77,27.79,1004.99,28.6,301.75,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.263564,1.803087,609.2,882.35,1.04,0.10234,1591943,76829,99.15908051,18.0362448,0.892859528,0.87308054,0.393854657,9140.427653
280.4,33.45,27.78,1004.97,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1667.263617,1.803087,609,882.15,1.04,0.10234,1584153,76812,99.15908813,18.0362448,0.893772811,0.873303037,0.394645544,9122.109843
280.2,33.58,27.79,1004.95,28.9,302.05,-0.32,0.10098,462.8,735.95,1.72,1.8213,1668.226469,1.803087,609.8,882.95,1.03,0.10233,1654172,76938,99.29663849,18.0362448,0.89457113,0.872960345,0.393718213,9143.595289
280.7,33.1,27.86,1004.94,28.8,301.95,-0.32,0.10098,463,736.15,1.71,1.8113,1667.619192,1.793187,609.8,882.95,1.01,0.10231,1664588,76803,99.20988464,17.93721529,0.891159341,0.873674353,0.39511407,9111.292839
280.3,32.83,27.83,1004.94,28.6,301.75,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.362204,1.803087,609.5,882.65,1,0.1023,1601479,76845,99.173172,18.0362448,0.892859528,0.87272619,0.394335386,9129.284695
280.3,33.04,27.89,1004.94,28.5,301.65,-0.32,0.10098,462.7,735.85,1.72,1.8213,1666.562666,1.803087,608.8,881.95,0.97,0.10227,1632654,76772,99.05895233,18.0362448,0.8927692,0.87297505,0.394710346,9120.612201
280.4,32.88,27.94,1004.92,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1667.073813,1.803087,609,882.15,0.96,0.10226,1577454,76818,99.13197327,18.0362448,0.893772811,0.87303377,0.394614719,9122.822397
280.2,32.55,27.95,1004.88,28.8,301.95,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.645575,1.803087,609.1,882.25,0.98,0.10228,1597026,76836,99.21365356,18.0362448,0.89386295,0.873298385,0.394240875,9131.473233
280.2,32.78,27.98,1004.94,28.8,301.95,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.633292,1.803087,609.3,882.45,0.97,0.10227,1612698,76776,99.2118988,18.0362448,0.89386295,0.873049078,0.394548972,9124.342612
279.8,32.74,28.04,1004.95,28.9,302.05,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.945982,1.803087,609.6,882.75,1,0.1023,1602651,76842,99.25656891,18.0362448,0.894365007,0.872958588,0.393647337,9145.241601
280.3,32.3,27.98,1004.88,29,302.15,-0.32,0.10098,463,736.15,1.72,1.8213,1668.354216,1.803087,610.3,883.45,1,0.1023,1635749,76927,99.314888,18.0362448,0.894661106,0.872420683,0.393915045,9139.0264
279.6,32.61,27.98,1004.91,28.9,302.05,-0.32,0.10098,463.1,736.25,1.72,1.8213,1667.861975,1.803087,610,883.15,0.98,0.10228,1626081,76713,99.24456787,18.0362448,0.893953047,0.872425066,0.39402744,9136.419528
280,32.44,27.95,1004.86,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1667.419135,1.803087,609.4,882.55,0.95,0.10225,1601729,76794,99.18130493,18.0362448,0.893451316,0.872772471,0.394174939,9133.000714
280.3,32.47,27.92,1004.88,28.7,301.85,-0.32,0.10098,463.1,736.25,1.72,1.8213,1667.162894,1.803087,609.1,882.25,0.98,0.10228,1608934,76773,99.1446991,18.0362448,0.892949815,0.873014365,0.394705205,9120.731002
280.5,32.33,28.01,1004.85,28.7,301.85,-0.32,0.10098,462.9,736.05,1.72,1.8213,1667.312323,1.803087,609.4,882.55,0.97,0.10227,1632408,76829,99.16604614,18.0362448,0.893361123,0.872748979,0.394698933,9120.875936
279.9,32.17,28.13,1004.85,28.9,302.05,-0.31,0.10099,463.1,736.25,1.71,1.8113,1668.099844,1.793187,609.7,882.85,1,0.1023,1593145,76772,99.27854919,17.93543915,0.891409573,0.87404917,0.394147078,9133.646302
280.3,31.97,28.27,1004.8,28.9,302.05,-0.32,0.10098,463.1,736.25,1.72,1.8213,1668.306899,1.803087,610,883.15,1,0.1023,1574905,76887,99.30812836,18.0362448,0.893953047,0.872726292,0.394119977,9134.274349
280.3,31.85,28.36,1004.85,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1667.931723,1.803087,610,883.15,0.96,0.10226,1604618,76828,99.25453186,18.0362448,0.893451316,0.872426762,0.394422642,9127.265073
281.1,32.01,28.29,1004.81,28.7,301.85,-0.32,0.10098,463.1,736.25,1.72,1.8213,1667.623625,1.803087,609.7,882.85,0.99,0.10229,1572144,76687,99.21051788,18.0362448,0.892949815,0.872637995,0.396275629,9084.585912
279.9,32.13,28.29,1004.82,28.8,301.95,-0.32,0.10098,463.2,736.35,1.72,1.8213,1667.971938,1.803087,609.5,882.65,0.97,0.10227,1625034,76758,99.26027679,18.0362448,0.893245641,0.873025954,0.394218967,9131.980707
279.9,32.14,28.32,1004.85,28.9,302.05,-0.32,0.10098,463.3,736.45,1.71,1.8113,1668.134398,1.793187,609.6,882.75,0.98,0.10228,1591399,76764,99.28348541,17.93721529,0.891044045,0.874141286,0.394188154,9132.694534
280.2,31.98,28.35,1004.8,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1669.021414,1.803087,610.2,883.35,0.98,0.10228,1596062,76975,99.41020203,18.0362448,0.894544971,0.87288495,0.393528963,9147.992505
279.9,31.22,28.41,1004.83,29.1,302.25,-0.32,0.10098,463.5,736.65,1.72,1.8213,1669.246947,1.803087,610.4,883.55,1,0.1023,1610173,76911,99.44242096,18.0362448,0.894133118,0.872834752,0.393434742,9150.18328
280.9,30.87,28.42,1004.86,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1669.375601,1.793187,611,884.15,0.99,0.10229,1589345,76906,99.46080017,17.93721529,0.891839347,0.873334493,0.394866039,9117.01602
280.4,30.98,28.41,1004.83,29.1,302.25,-0.32,0.10098,463.5,736.65,1.71,1.8113,1670.33557,1.793187,611.1,884.25,0.96,0.10226,1606177,77112,99.59793854,17.93721529,0.891634043,0.873729193,0.393110197,9157.737518
280.1,31.15,28.38,1004.82,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1668.912146,1.793187,611,884.15,0.97,0.10227,1658777,76917,99.39459229,17.93721529,0.891839347,0.873021919,0.393685155,9144.363085
280.2,31.11,28.32,1004.81,29.2,302.35,-0.32,0.10098,463.5,736.65,1.71,1.8113,1668.942961,1.793187,611.1,884.25,1,0.1023,1651430,76852,99.39899445,17.93721529,0.892134414,0.872988073,0.394158797,9133.374732
280.2,30.74,28.35,1004.78,29.1,302.25,-0.32,0.10098,463.5,736.65,1.71,1.8113,1668.682608,1.793187,611.2,884.35,1.01,0.10231,1604839,76768,99.36180115,17.93721529,0.891634043,0.872743055,0.394590088,9123.391863
280.2,31.16,28.32,1004.83,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1668.362654,1.793187,610.9,884.05,1.03,0.10233,1657258,76888,99.31609344,17.93721529,0.891839347,0.872927702,0.393974247,9137.653105
279.8,29.34,28.35,1004.85,29.1,302.25,-0.32,0.10098,463.4,736.55,1.71,1.8113,1668.279875,1.793187,610.7,883.85,1.03,0.10233,1620209,76802,99.30426788,17.93721529,0.891839347,0.873101488,0.393852356,9140.481058
279.6,28.89,28.33,1004.83,29.1,302.25,-0.32,0.10098,463.5,736.65,1.71,1.8113,1668.795508,1.793187,610.5,883.65,0.98,0.10228,1648602,76820,99.37792969,17.93721529,0.891634043,0.873529204,0.393478613,9149.16309
280.3,28.81,28.33,1004.84,29.1,302.25,-0.32,0.10098,463.5,736.65,1.71,1.8113,1668.291518,1.793187,610.1,883.25,0.97,0.10227,1613295,76846,99.30593109,17.93721529,0.891634043,0.873657603,0.394330254,9129.403496
280,29.15,28.37,1004.85,29,302.15,-0.32,0.10098,463.4,736.55,1.71,1.8113,1669.075461,1.793187,610.1,883.25,0.96,0.10226,1608133,76835,99.41792297,17.93721529,0.891339044,0.874099509,0.393964603,9137.876786
280.1,29.07,28.44,1004.93,29.2,302.35,-0.32,0.10098,463.5,736.65,1.71,1.8113,1668.548186,1.793187,610.6,883.75,0.96,0.10226,1611124,76862,99.34259796,17.93721529,0.892134414,0.873232698,0.393966864,9137.824348
279.5,29.42,28.38,1004.88,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1669.41683,1.793187,611.7,884.85,0.95,0.10225,1594332,76847,99.46669006,17.93721529,0.892930149,0.872501301,0.393199685,9155.653309
279.4,29.78,28.35,1004.88,29.5,302.65,-0.32,0.10098,464,737.15,1.71,1.8113,1670.35047,1.793187,611.8,884.95,0.95,0.10225,1631244,76948,99.60006714,17.93721529,0.892608558,0.872940173,0.392543086,9170.967788
280,29.67,28.29,1004.86,29.5,302.65,-0.32,0.10098,464.2,737.35,1.71,1.8113,1669.697157,1.793187,611.5,884.65,0.92,0.10222,1572723,76785,99.50673676,17.93721529,0.89219788,0.872829643,0.39422114,9131.930357
280.2,29.81,28.27,1004.93,29.5,302.65,-0.32,0.10098,464.2,737.35,1.71,1.8113,1669.625006,1.793187,611.5,884.65,0.96,0.10226,1596193,76765,99.49642944,17.93721529,0.89219788,0.872866128,0.394605509,9123.035332
279.6,29.41,28.25,1004.86,29.3,302.45,-0.32,0.10098,463.9,737.05,1.71,1.8113,1669.180136,1.793187,611.1,884.25,0.94,0.10224,1619063,76877,99.43287659,17.93721529,0.891813445,0.873009355,0.39318687,9155.951717
