Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
279.6,29.77,28.28,1004.83,29.4,302.55,-0.32,0.10098,463.9,737.05,1.71,1.8113,1669.208495,1.793187,610.9,884.05,0.98,0.10228,1594833,76847,99.4369278,17.93721529,0.892313627,0.873327525,0.393340365,9152.378755
279.7,29.71,28.41,1004.81,29.3,302.45,-0.32,0.10098,463.9,737.05,1.71,1.8113,1669.247641,1.793187,610.9,884.05,0.97,0.10227,1613526,76916,99.44252014,17.93721529,0.891813445,0.87333083,0.39312806,9157.321416
280.2,29.66,28.42,1004.85,29.3,302.45,-0.32,0.10098,463.9,737.05,1.71,1.8113,1669.060667,1.793187,610.5,883.65,0.98,0.10228,1645241,76870,99.41580963,17.93721529,0.891813445,0.87368539,0.3940665,9135.513919
279.7,29.9,28.39,1004.82,29.3,302.45,-0.32,0.10098,463.7,736.85,1.71,1.8113,1669.351622,1.793187,610.8,883.95,0.99,0.10229,1630235,76860,99.45737457,17.93721529,0.892224041,0.873542813,0.393414492,9150.654272
280,30.14,28.45,1004.88,29.4,302.55,-0.32,0.10098,463.8,736.95,1.71,1.8113,1669.401076,1.793187,610.8,883.95,0.99,0.10229,1633495,76806,99.46443939,17.93721529,0.89251904,0.873571937,0.394113354,9134.427857
280,29.2,28.49,1004.83,29.5,302.65,-0.32,0.10098,463.9,737.05,1.71,1.8113,1669.947203,1.793187,611.8,884.95,1.01,0.10231,1582225,76859,99.54245758,17.93721529,0.892814038,0.872821104,0.393841584,9140.731071
280.3,28.98,28.45,1004.79,29.6,302.75,-0.32,0.10098,464.1,737.25,1.71,1.8113,1670.480406,1.793187,612.2,885.35,0.97,0.10227,1629305,76893,99.61862946,17.93721529,0.892903489,0.872611612,0.394089224,9134.987157
280.3,29.02,28.44,1004.75,29.4,302.55,-0.32,0.10098,464.1,737.25,1.71,1.8113,1670.2992,1.793187,612.4,885.55,0.95,0.10225,1601085,76878,99.59274292,17.93721529,0.891903084,0.872243087,0.394166116,9133.205137
279.9,29.16,28.44,1004.74,29.3,302.45,-0.32,0.10098,463.8,736.95,1.71,1.8113,1669.338805,1.793187,611.9,885.05,0.96,0.10226,1588833,76811,99.45554352,17.93721529,0.892018696,0.872252613,0.393946954,9138.286174
280.1,29.56,28.49,1004.76,29.4,302.55,-0.32,0.10098,463.9,737.05,1.71,1.8113,1669.09976,1.793187,611.4,884.55,0.97,0.10227,1598334,76836,99.42139435,17.93721529,0.892313627,0.872687542,0.394100175,9134.73331
280.5,29.34,28.47,1004.76,29.7,302.85,-0.32,0.10098,464.2,737.35,1.71,1.8113,1670.270255,1.793187,611.5,884.65,1,0.1023,1573039,76809,99.58860779,17.93721529,0.89319842,0.87332516,0.394801707,9118.501604
279.8,29.16,28.49,1004.75,29.5,302.65,-0.32,0.10098,464.3,737.45,1.71,1.8113,1670.211882,1.793187,611.9,885.05,1,0.1023,1647484,76824,99.58026886,17.93721529,0.891992682,0.87284612,0.393739569,9143.099357
280.5,29.21,28.55,1004.67,29.5,302.65,-0.32,0.10098,464.2,737.35,1.71,1.8113,1669.969366,1.793187,611.7,884.85,0.99,0.10229,1633146,76787,99.54562378,17.93721529,0.89219788,0.872905862,0.394914821,9115.88984
280,29.35,28.54,1004.65,29.5,302.65,-0.32,0.10098,464.1,737.25,1.71,1.8113,1670.707968,1.793187,611.3,884.45,0.98,0.10228,1643787,77075,99.65113831,17.93721529,0.892403171,0.873765548,0.392737856,9166.419643
279.2,29.51,28.62,1004.68,29.6,302.75,-0.32,0.10098,464.2,737.35,1.71,1.8113,1669.991423,1.793187,611.8,884.95,0.98,0.10228,1653994,76850,99.54877472,17.93721529,0.892698035,0.872787933,0.392762313,9165.848854
279.8,29.22,28.88,1004.68,29.7,302.85,-0.32,0.10098,464.4,737.55,1.71,1.8113,1670.407668,1.793187,612,885.15,0.97,0.10227,1613789,76717,99.60823822,17.93721529,0.89278747,0.872791057,0.394288732,9130.364904
280,29.39,28.91,1004.67,29.7,302.85,-0.32,0.10098,464.5,737.65,1.71,1.8113,1670.693015,1.793187,612.1,885.25,0.98,0.10228,1645739,76895,99.64900208,17.93721529,0.892582137,0.872867706,0.393657198,9145.0125
280,28.92,28.9,1004.69,29.7,302.85,-0.32,0.10098,464.5,737.65,1.71,1.8113,1670.220694,1.793187,611.8,884.95,0.97,0.10227,1634400,76710,99.58152771,17.93721529,0.892582137,0.872903242,0.394606574,9123.010714
279.6,29.26,28.86,1004.62,29.7,302.85,-0.32,0.10098,464.6,737.75,1.71,1.8113,1670.149878,1.793187,611.7,884.85,0.98,0.10228,1607102,76795,99.57141113,17.93721529,0.892376899,0.872992444,0.393606707,9146.185622
279.1,29.13,28.9,1004.64,29.8,302.95,-0.32,0.10098,464.6,737.75,1.71,1.8113,1670.431273,1.793187,612,885.15,0.97,0.10227,1624754,76827,99.61161041,17.93721529,0.892876865,0.87280496,0.39273918,9166.38875
280.4,28.72,28.9,1004.74,29.9,303.05,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.199942,1.793187,612.3,885.45,0.97,0.10227,1600521,76854,99.72142029,17.93721529,0.893171592,0.872924178,0.394429874,9127.097718
279.9,28.92,28.97,1004.72,29.8,302.95,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.022101,1.793187,612.6,885.75,0.99,0.10229,1577906,76834,99.6960144,17.93721529,0.892671559,0.872525641,0.393829027,9141.022508
279.8,29.01,28.92,1004.76,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.706335,1.793187,612.7,885.85,0.95,0.10225,1606049,76884,99.79376221,17.93721529,0.893671856,0.872738425,0.393432296,9150.240172
279.9,29.35,28.87,1004.63,29.9,303.05,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.002074,1.793187,612.8,885.95,0.93,0.10223,1620251,76828,99.69315338,17.93721529,0.893171592,0.872173229,0.393859784,9140.308682
280.2,28.95,28.91,1004.62,29.8,302.95,-0.32,0.10098,464.7,737.85,1.71,1.8113,1670.33322,1.793187,612.3,885.45,0.98,0.10228,1583027,76751,99.59760284,17.93721529,0.892671559,0.872433486,0.394677488,9121.37152
280.2,29.19,28.92,1004.6,29.8,302.95,-0.32,0.10098,464.5,737.65,1.71,1.8113,1670.998869,1.793187,612.8,885.95,1,0.1023,1641170,76984,99.69269562,17.93721529,0.893082265,0.872309463,0.393482956,9149.062099
279.8,28.99,28.94,1004.65,29.8,302.95,-0.32,0.10098,464.5,737.65,1.71,1.8113,1670.599234,1.793187,612.5,885.65,0.97,0.10227,1593860,76845,99.63560486,17.93721529,0.893082265,0.872348199,0.393631969,9145.598642
280.4,28.82,28.98,1004.6,29.8,302.95,-0.32,0.10098,464.6,737.75,1.71,1.8113,1670.75817,1.793187,612.4,885.55,0.97,0.10227,1630925,76818,99.65830994,17.93721529,0.892876865,0.872552954,0.394614719,9122.822397
279.2,28.56,29,1004.61,29.9,303.05,-0.32,0.10098,464.6,737.75,1.71,1.8113,1671.290625,1.793187,612.8,885.95,1,0.1023,1644231,76859,99.734375,17.93721529,0.893377061,0.872481313,0.392716322,9166.922278
279.3,28.23,28.94,1004.58,30.1,303.25,-0.32,0.10098,465.1,738.25,1.71,1.8113,1671.823241,1.793187,612.6,885.75,1,0.1023,1672350,76737,99.81046295,17.93721529,0.893350123,0.873017002,0.393481562,9149.094522
279.6,28.21,28.87,1004.6,30.1,303.25,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.896727,1.793187,612.6,885.75,0.99,0.10229,1619150,76807,99.820961,17.93721529,0.893144802,0.873040493,0.393545211,9147.614807
279.7,28.51,28.79,1004.55,29.8,302.95,-0.32,0.10098,465.1,738.25,1.71,1.8113,1671.041327,1.793187,612.2,885.35,0.98,0.10228,1658244,76778,99.69876099,17.93721529,0.891851277,0.872961658,0.393834664,9140.89167
280.1,28.5,28.76,1004.48,29.7,302.85,-0.32,0.10098,464.7,737.85,1.71,1.8113,1670.525214,1.793187,611.9,885.05,0.96,0.10226,1634573,76775,99.62503052,17.93721529,0.892171755,0.872951675,0.3944133,9127.481257
280.4,28.65,28.69,1004.45,29.6,302.75,-0.32,0.10098,464.7,737.85,1.71,1.8113,1670.682333,1.793187,612.2,885.35,0.94,0.10224,1631112,76817,99.6474762,17.93721529,0.891672181,0.872671314,0.394619856,9122.703638
280.3,28.95,28.72,1004.47,29.6,302.75,-0.32,0.10098,464.5,737.65,1.71,1.8113,1670.448096,1.793187,612.3,885.45,0.95,0.10225,1612182,76844,99.61401367,17.93721529,0.892082239,0.87244196,0.394340517,9129.165894
279.5,28.71,28.72,1004.46,29.6,302.75,-0.32,0.10098,464.5,737.65,1.71,1.8113,1671.475729,1.793187,613,886.15,0.93,0.10223,1649589,76916,99.76081848,17.93721529,0.892082239,0.872230015,0.392846953,9163.874061
279.7,28.84,28.72,1004.51,29.6,302.75,-0.32,0.10098,464.4,737.55,1.71,1.8113,1670.292952,1.793187,612.4,885.55,0.96,0.10226,1609203,76846,99.59185028,17.93721529,0.89228741,0.872259137,0.393486165,9148.987487
279.6,28.89,28.73,1004.42,29.7,302.85,-0.32,0.10098,464.6,737.75,1.71,1.8113,1670.543478,1.793187,612.3,885.45,0.96,0.10226,1623747,76841,99.62763977,17.93721529,0.892376899,0.872517887,0.393371078,9151.664163
279.6,28.93,28.7,1004.5,29.8,302.95,-0.32,0.10098,464.5,737.65,1.71,1.8113,1670.981139,1.793187,613.1,886.25,0.97,0.10227,1563306,76878,99.69016266,17.93721529,0.893082265,0.8719065,0.393181756,9156.070815
279.2,28.31,28.83,1004.5,29.9,303.05,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.364005,1.793187,612.4,885.55,1.01,0.10231,1643800,76764,99.74485779,17.93721529,0.893171592,0.872988635,0.393202332,9155.591691
280,28.21,28.95,1004.5,30.2,303.35,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.560667,1.793187,613.4,886.55,0.98,0.10228,1613592,76926,99.91580963,17.93721529,0.894261447,0.872523156,0.393498561,9148.699286
279.9,27.58,29.09,1004.57,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1672.207816,1.793187,612.4,885.55,0.97,0.10227,1586905,76606,99.86540222,17.93721529,0.893850197,0.873406038,0.395001168,9113.897106
280.1,27.62,29.15,1004.55,30.4,303.55,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.98567,1.793187,613.5,886.65,0.94,0.10224,1624812,76887,99.97652435,17.93721529,0.894439517,0.872583221,0.393838764,9140.796501
279.5,27.55,29.15,1004.57,30.3,303.45,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.460288,1.793187,613,886.15,0.93,0.10223,1643715,76958,100.0443268,17.93721529,0.89373385,0.873397192,0.392632556,9168.877996
279.7,27.41,29.12,1004.52,30.2,303.35,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.28755,1.793187,612.6,885.75,0.9,0.1022,1612122,76833,99.87679291,17.93721529,0.893439326,0.873092585,0.393552742,9147.439757
278.8,27.35,29.16,1004.57,30.2,303.35,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.87731,1.793187,613.1,886.25,0.88,0.10218,1628205,76979,99.96104431,17.93721529,0.893644715,0.87284488,0.391542376,9194.407102
279.2,27.43,29.14,1004.44,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.95809,1.793187,612.6,885.75,0.94,0.10224,1638404,76855,99.82972717,17.93721529,0.892939576,0.872977847,0.392736761,9166.445201
280.1,27.73,29.07,1004.48,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.666388,1.793187,612.4,885.55,0.92,0.10222,1629975,76839,99.78805542,17.93721529,0.892939576,0.872988835,0.394084789,9135.089968
280.3,27.65,29.13,1004.54,30,303.15,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.361655,1.793187,612.7,885.85,0.96,0.10226,1585588,76865,99.74452209,17.93721529,0.892645119,0.872555281,0.394232781,9131.660721
280,27.37,29.38,1004.46,30,303.15,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.495757,1.793187,612.6,885.75,1,0.1023,1630889,76988,99.7636795,17.93721529,0.892645119,0.872824269,0.393181668,9156.072857
280,27.21,29.39,1004.39,30.3,303.45,-0.31,0.10099,465.4,738.55,1.71,1.8113,1672.375723,1.793187,613,886.15,1,0.1023,1609189,76919,99.88938904,17.93543915,0.893688833,0.872897886,0.393534371,9147.866786
279.9,27.4,29.37,1004.4,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.26512,1.793187,612.6,885.75,0.98,0.10228,1607649,76784,99.87358856,17.93721529,0.893234032,0.873237435,0.39408548,9135.073955
279.8,27.52,29.3,1004.4,30.1,303.25,-0.31,0.10099,465.4,738.55,1.71,1.8113,1671.975981,1.793187,612.5,885.65,1,0.1023,1617564,76908,99.83228302,17.93543915,0.892689476,0.873217918,0.393309521,9153.096497
279.9,27.74,29.28,1004.33,30,303.15,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.767859,1.793187,613,886.15,1.03,0.10233,1598365,76860,99.80255127,17.93721529,0.892440055,0.87259936,0.393695804,9144.115756
280.4,27.77,29.29,1004.35,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.222983,1.793187,612.6,885.75,1.03,0.10233,1616047,76912,99.86756897,17.93721529,0.893234032,0.873311409,0.394132431,9133.985735
279.8,27.73,29.27,1004.36,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.720351,1.793187,612.8,885.95,0.98,0.10228,1636977,76932,99.93862152,17.93721529,0.893028833,0.873283079,0.393186823,9155.952823
280,27.76,29.2,1004.39,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.855093,1.793187,613.3,886.45,0.98,0.10228,1657915,77017,99.95787048,17.93721529,0.893028833,0.872807351,0.393033619,9159.521786
279.9,27.77,29.3,1004.38,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.346671,1.793187,612.5,885.65,0.96,0.10226,1661700,76886,99.88523865,17.93721529,0.892734444,0.873356898,0.39356267,9147.209003
280.4,27.88,29.31,1004.36,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.645102,1.793187,613,886.15,0.96,0.10226,1655727,76882,99.9278717,17.93721529,0.893528489,0.872977341,0.394286225,9130.422967
280,27.63,29.25,1004.39,30.3,303.45,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.335158,1.793187,612.8,885.95,0.97,0.10227,1640134,76956,100.0264511,17.93721529,0.893118049,0.873624621,0.393345162,9152.267143
280.2,27.66,29.17,1004.34,30.1,303.25,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.231528,1.793187,612.7,885.85,0.98,0.10228,1587969,76795,99.86878967,17.93721529,0.892529406,0.873106652,0.394451356,9126.600642
280.1,27.7,29.21,1004.35,30,303.15,-0.32,0.10098,465.4,738.55,1.71,1.8113,1671.881293,1.793187,612.6,885.75,0.98,0.10228,1591470,76917,99.8187561,17.93721529,0.892235085,0.873011665,0.393685155,9144.363085
280,27.83,29.17,1004.31,30,303.15,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.778166,1.793187,613,886.15,0.98,0.10228,1546512,76903,99.80402374,17.93721529,0.892440055,0.872506753,0.393616247,9145.963929
279.6,27.37,29.16,1004.31,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1671.690634,1.793187,612.3,885.45,0.97,0.10227,1664939,76811,99.79151917,17.93721529,0.892734444,0.87321292,0.393524717,9148.091202
280.2,27.41,29.13,1004.31,30.1,303.25,-0.32,0.10098,465.4,738.55,1.71,1.8113,1671.967223,1.793187,612.7,885.85,0.98,0.10228,1648351,76888,99.8310318,17.93721529,0.892734444,0.872951173,0.393974247,9137.653105
279.8,27.45,29.1,1004.28,29.9,303.05,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.538535,1.793187,612.7,885.85,0.96,0.10226,1583932,76725,99.76979065,17.93721529,0.891940763,0.872659408,0.39424762,9131.317012
279.9,27.52,29.16,1004.31,30,303.15,-0.32,0.10098,465.1,738.25,1.71,1.8113,1671.432631,1.793187,612.7,885.85,1.01,0.10231,1612985,76855,99.75466156,17.93721529,0.892850278,0.872695761,0.393721416,9143.5209
279.5,27.32,29.14,1004.34,30.1,303.25,-0.32,0.10098,465.3,738.45,1.71,1.8113,1671.809782,1.793187,613,886.15,1,0.1023,1580435,76850,99.80854034,17.93721529,0.892939576,0.872564837,0.393184336,9156.010733
279.8,27.48,29.19,1004.3,30.1,303.25,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.009093,1.793187,612.6,885.75,0.99,0.10229,1609771,76826,99.83701324,17.93721529,0.893144802,0.873106598,0.393729319,9143.337384
279.7,27.7,29.32,1004.33,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1671.827567,1.793187,612.5,885.65,0.98,0.10228,1578618,76774,99.81108093,17.93721529,0.893234032,0.87309111,0.393855183,9140.415445
279.8,27.65,29.36,1004.36,30.2,303.35,-0.32,0.10098,465.4,738.55,1.71,1.8113,1672.28739,1.793187,613.2,886.35,0.99,0.10229,1577571,76793,99.87677002,17.93721529,0.893234032,0.872604121,0.393898515,9139.409936
279.6,27.69,29.35,1004.31,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.102202,1.793187,612.7,885.85,0.99,0.10229,1613179,76886,99.99317169,17.93721529,0.893528489,0.873638245,0.393140845,9157.023605
279.6,27.59,29.35,1004.34,30.2,303.35,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.578238,1.793187,612.9,886.05,0.99,0.10229,1603261,76877,99.9183197,17.93721529,0.893028833,0.87310827,0.39318687,9155.951717
279.7,27.57,29.39,1004.33,30.3,303.45,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.866629,1.793187,613.1,886.25,0.97,0.10227,1627217,76878,99.95951843,17.93721529,0.893528489,0.87301636,0.393322379,9152.797283
279.3,27.66,29.4,1004.31,30.5,303.65,-0.32,0.10098,465.6,738.75,1.71,1.8113,1673.47679,1.793187,613.1,886.25,1.02,0.10232,1616091,76927,100.0466843,17.93721529,0.894322899,0.873473762,0.392509712,9171.747583
279.8,27.58,29.37,1004.32,30.5,303.65,-0.31,0.10099,465.8,738.95,1.71,1.8113,1673.402769,1.793187,613.3,886.45,1.02,0.10232,1622373,76721,100.0361099,17.93543915,0.893866973,0.873208344,0.394268175,9130.840958
279.9,27.27,29.37,1004.35,30.4,303.55,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.329764,1.793187,612.6,885.75,1.02,0.10232,1599683,76925,100.0256805,17.93721529,0.893207223,0.873942188,0.393363139,9151.848875
279.8,27.32,29.4,1004.31,30.3,303.45,-0.31,0.10099,465.9,739.05,1.71,1.8113,1672.840727,1.793187,613,886.15,0.99,0.10229,1579019,76872,99.95581818,17.93543915,0.892663019,0.873151616,0.393493712,9148.812009
279.3,27.78,29.57,1004.33,30.4,303.55,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.552573,1.793187,613.6,886.75,0.96,0.10226,1615403,76990,100.0575104,17.93721529,0.89341237,0.872845071,0.392188526,9179.258861
279.6,26.6,29.62,1004.32,30.5,303.65,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.761442,1.793187,613.2,886.35,0.98,0.10228,1580788,76906,100.0873489,17.93721529,0.893706691,0.873451034,0.393038606,9159.405579
279.5,26.47,29.58,1004.28,30.5,303.65,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.110426,1.793187,613.1,886.25,0.95,0.10225,1644760,76845,99.99434662,17.93721529,0.893911999,0.873120179,0.393209919,9155.415027
280.3,26.33,29.6,1004.23,30.5,303.65,-0.32,0.10098,465.8,738.95,1.71,1.8113,1672.475645,1.793187,613,886.15,0.95,0.10225,1592424,76862,99.90366364,17.93721529,0.893911999,0.872857937,0.394248168,9131.304317
280.6,26.35,29.73,1004.28,30.5,303.65,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.719038,1.793187,613,886.15,0.92,0.10222,1654127,76967,100.0812912,17.93721529,0.893706691,0.873529403,0.394131708,9134.002495
278.4,26.37,29.95,1004.32,30.6,303.75,-0.31,0.10099,466,739.15,1.71,1.8113,1674.193175,1.793187,613.2,886.35,0.96,0.10226,1690232,76965,100.149025,17.93543915,0.893955981,0.873665049,0.391051742,9205.942888
279.3,25.98,29.95,1004.3,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1672.325095,1.793187,613.1,886.25,0.98,0.10228,1634060,76673,99.88215637,17.93721529,0.895089555,0.872717593,0.393810006,9141.464017
278.4,25.59,29.99,1004.33,31,304.15,-0.32,0.10098,466.6,739.75,1.71,1.8113,1674.779998,1.793187,613.3,886.45,0.94,0.10224,1624499,76816,100.2328568,17.93721529,0.894767288,0.873859052,0.391810265,9188.12069
279.9,25.66,30.06,1004.33,30.8,303.95,-0.32,0.10098,466.4,739.55,1.71,1.8113,1672.115637,1.793187,613.1,886.25,0.92,0.10222,1601023,76653,99.85223389,17.93721529,0.894178916,0.872475902,0.394758972,9119.488746
279.7,25.74,30.03,1004.3,30.8,303.95,-0.32,0.10098,466.5,739.65,1.71,1.8113,1674.054587,1.793187,612.8,885.95,0.93,0.10223,1591584,76841,100.1292267,17.93721529,0.893973688,0.873967969,0.393511769,9148.392206
279.2,25.85,29.96,1004.29,30.7,303.85,-0.32,0.10098,466.4,739.55,1.71,1.8113,1673.353903,1.793187,613.4,886.55,0.92,0.10222,1593094,76805,100.029129,17.93721529,0.893679569,0.872871179,0.392992433,9160.481734
279.9,25.89,29.9,1004.2,30.7,303.85,-0.32,0.10098,466.2,739.35,1.71,1.8113,1672.067732,1.793187,613,886.15,0.91,0.10221,1621468,76656,99.84539032,17.93721529,0.894089985,0.872538993,0.394743522,9119.845659
279.2,26.05,29.82,1004.31,30.6,303.75,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.042784,1.793187,613,886.15,0.89,0.10219,1567790,76941,100.1275406,17.93721529,0.893590544,0.873660171,0.392297784,9176.702364
279.8,26.2,29.76,1004.26,30.6,303.75,-0.32,0.10098,466.3,739.45,1.71,1.8113,1673.382261,1.793187,613.1,886.25,0.92,0.10222,1666245,76895,100.0331802,17.93721529,0.893385451,0.873220658,0.393376015,9151.549321
280.3,26.02,29.69,1004.28,30.7,303.85,-0.32,0.10098,466.3,739.45,1.71,1.8113,1673.886786,1.793187,613.1,886.25,0.95,0.10225,1689656,76817,100.1052551,17.93721529,0.89388473,0.873576289,0.394479122,9125.958259
279.7,26.08,29.7,1004.29,30.6,303.75,-0.32,0.10098,466.4,739.55,1.71,1.8113,1674.010901,1.793187,613,886.15,0.95,0.10225,1609023,76915,100.1229858,17.93721529,0.893180452,0.87376007,0.393133171,9157.20236
279.6,25.72,29.68,1004.23,30.6,303.75,-0.32,0.10098,466.2,739.35,1.71,1.8113,1672.748656,1.793187,613.2,886.35,0.94,0.10224,1627108,76760,99.9426651,17.93721529,0.893590544,0.872776763,0.393786178,9142.017167
279.2,25.72,29.68,1004.15,30.6,303.75,-0.31,0.10099,466.1,739.25,1.71,1.8113,1674.106337,1.793187,613.1,886.25,0.9,0.1022,1672947,76906,100.1366196,17.93543915,0.89375071,0.873606361,0.392476319,9172.527937
279.1,25.88,29.66,1004.15,30.4,303.55,-0.32,0.10098,465.9,739.05,1.71,1.8113,1671.595946,1.793187,613.1,886.25,0.93,0.10223,1616271,76724,99.77799225,17.93721529,0.893207223,0.872189739,0.393266422,9154.099606
280,25.91,29.62,1004.15,30.3,303.45,-0.32,0.10098,465.9,739.05,1.71,1.8113,1672.917204,1.793187,612.6,885.75,0.93,0.10223,1587915,76667,99.96674347,17.93721529,0.892707985,0.873521946,0.394827896,9117.896786
279.5,26.22,29.67,1004.12,30.3,303.45,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.291365,1.793187,613,886.15,0.99,0.10229,1626961,77001,100.020195,17.93721529,0.89291297,0.873416496,0.392413296,9174.001073
279.1,26.09,29.6,1004.19,30.6,303.75,-0.31,0.10099,465.9,739.05,1.7,1.8013,1673.572493,1.783287,613.6,886.75,0.97,0.10227,1626999,76759,100.0603561,17.83641945,0.89164523,0.873996763,0.393087103,9158.275528
279.2,26.32,29.63,1004.19,30.6,303.75,-0.32,0.10098,465.8,738.95,1.71,1.8113,1671.902068,1.793187,613.2,886.35,0.99,0.10229,1587172,76741,99.82172394,17.93721529,0.894411859,0.872377319,0.393320178,9152.848496
279.5,26.37,29.64,1004.22,30.5,303.65,-0.32,0.10098,465.8,738.95,1.71,1.8113,1672.27249,1.793187,613.2,886.35,1.01,0.10231,1572548,76796,99.87464142,17.93721529,0.893911999,0.872634826,0.393460808,9149.577102
279.4,26.27,29.65,1004.23,30.6,303.75,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.708304,1.793187,613,886.15,0.96,0.10226,1587860,76853,100.0797577,17.93721529,0.894206388,0.873602155,0.393028319,9159.645311
278.8,26.41,29.62,1004.27,30.6,303.75,-0.32,0.10098,465.9,739.05,1.71,1.8113,1672.791594,1.793187,613.3,886.45,0.98,0.10228,1580852,76810,99.94879913,17.93721529,0.894206388,0.872770005,0.392403861,9174.221664
279.9,26.38,29.63,1004.23,30.6,303.75,-0.32,0.10098,466.1,739.25,1.71,1.8113,1672.869086,1.793187,613.2,886.35,0.96,0.10226,1641346,76764,99.95986938,17.93721529,0.893795731,0.872887074,0.394188154,9132.694534
279.7,26.42,29.67,1004.21,30.5,303.65,-0.31,0.10099,466,739.15,1.71,1.8113,1673.432036,1.793187,612.9,886.05,0.97,0.10227,1633306,76945,100.0402908,17.93543915,0.893456471,0.873570581,0.392979893,9160.774044
280,26.38,29.7,1004.16,30.5,303.65,-0.31,0.10099,466,739.15,1.71,1.8113,1673.380392,1.793187,613,886.15,0.96,0.10226,1597777,76863,100.0329132,17.93543915,0.893456471,0.873409535,0.393821088,9141.206786
279.6,26.56,29.7,1004.11,30.3,303.45,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.426962,1.793187,613.4,886.55,0.95,0.10225,1602415,76873,100.039566,17.93721529,0.89291297,0.87297337,0.393207329,9155.475322
279.7,26.69,29.79,1004.17,30.3,303.45,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.707426,1.793187,612.8,885.95,0.97,0.10227,1617923,76905,99.93677521,17.93721529,0.893118049,0.873255728,0.39318429,9156.011798
278.9,26.3,29.84,1004.21,30.6,303.75,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.448912,1.793187,613.6,886.75,0.99,0.10229,1617723,76778,100.0427017,17.93721529,0.894206388,0.872843366,0.392708215,9167.11151
280,25.95,29.81,1004.16,30.6,303.75,-0.32,0.10098,466,739.15,1.71,1.8113,1672.487929,1.793187,613.2,886.35,1.01,0.10231,1635842,76743,99.9054184,17.93721529,0.894001012,0.872761597,0.39443689,9126.935357
279.1,26.01,29.87,1004.17,30.4,303.55,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.28752,1.793187,612.6,885.75,1.01,0.10231,1645135,76880,100.0196457,17.93721529,0.893207223,0.87389761,0.392468431,9172.71229
280.2,25.97,29.88,1004.14,30.3,303.45,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.450941,1.793187,613.1,886.25,1,0.1023,1633790,76817,100.0429916,17.93721529,0.892707985,0.873419064,0.394338387,9129.215203
279.1,26.14,29.98,1004.11,30.5,303.65,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.349364,1.793187,613.3,886.45,0.97,0.10227,1634698,76885,100.0284805,17.93721529,0.893706691,0.873078207,0.392442908,9173.30885
280.2,26.11,30.08,1004.16,30.5,303.65,-0.32,0.10098,466,739.15,1.71,1.8113,1673.574789,1.793187,613.2,886.35,0.94,0.10224,1585624,76857,100.0606842,17.93721529,0.893501477,0.873262354,0.394133155,9133.968951
277.9,26.03,30.28,1004.21,30.6,303.75,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.207945,1.793187,613,886.15,0.94,0.10224,1627536,76916,100.0082779,17.93721529,0.893795731,0.873268694,0.390598097,9216.634761
279.2,25.88,30.35,1004.13,30.9,304.05,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.043539,1.783287,613.5,886.65,0.92,0.10222,1609321,76521,99.8419342,17.83818578,0.892570882,0.873108196,0.394450984,9126.609241
279.4,25.75,30.32,1004.16,30.9,304.05,-0.32,0.10098,466.3,739.45,1.71,1.8113,1673.4009,1.793187,613.1,886.25,0.91,0.10221,1608919,76843,100.0358429,17.93721529,0.894883976,0.87321185,0.393079466,9158.453472
279.3,25.39,30.4,1004.09,30.5,303.65,-0.32,0.10098,466.1,739.25,1.71,1.8113,1672.560347,1.793187,613.1,886.25,0.96,0.10226,1643986,76764,99.91576385,17.93721529,0.893296358,0.872816498,0.393343163,9152.313641
279.5,25.29,30.61,1004.11,30.5,303.65,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.645285,1.793187,613.2,886.35,0.95,0.10225,1621491,76858,100.070755,17.93721529,0.893296358,0.873323526,0.39314341,9156.963864
278.9,25.16,30.94,1004.12,30.4,303.55,-0.32,0.10098,466,739.15,1.71,1.8113,1672.956244,1.793187,612.6,885.75,0.96,0.10226,1687517,76903,99.97232056,17.93721529,0.893002171,0.873604174,0.392069898,9182.036214
278.6,24.84,31.35,1004.08,30.7,303.85,-0.31,0.10099,466.1,739.25,1.71,1.8113,1674.189704,1.793187,613.8,886.95,0.95,0.10225,1628765,76874,100.1485291,17.93543915,0.894250288,0.872977901,0.391795912,9188.457286
278.5,24.13,31.69,1004.07,30.8,303.95,-0.32,0.10098,466.4,739.55,1.71,1.8113,1673.086234,1.793187,612.6,885.75,0.96,0.10226,1568692,76657,99.9908905,17.93721529,0.894178916,0.873680545,0.392763976,9165.810054
279.9,23.56,32.04,1004.03,30.7,303.85,-0.32,0.10098,466.3,739.45,1.71,1.8113,1672.950583,1.793187,613.5,886.65,0.99,0.10229,1554474,76609,99.97151184,17.93721529,0.89388473,0.872661285,0.3949857,9114.254019
278.9,23.57,32.37,1004.07,30.6,303.75,-0.32,0.10098,466.4,739.55,1.71,1.8113,1674.200224,1.793187,612.7,885.85,0.98,0.10228,1669488,76900,100.150032,17.93721529,0.893180452,0.874263205,0.392085193,9181.678021
278.3,22.94,32.69,1004.02,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1674.018592,1.783287,613.6,886.75,0.95,0.10225,1630008,76716,100.1240845,17.83818578,0.892160976,0.874219583,0.392180073,9179.456701
279.1,22.44,32.9,1004.03,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.711302,1.783287,613.7,886.85,0.97,0.10227,1621312,76265,99.79447174,17.83818578,0.892160976,0.87278892,0.395633291,9099.335364
278.2,22.48,33.05,1003.95,30.7,303.85,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.589156,1.793187,612.9,886.05,0.98,0.10228,1634779,76863,100.0627365,17.93721529,0.894295334,0.873682634,0.391289381,9200.351905
279.2,22.53,33.15,1003.95,30.6,303.75,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.002951,1.783287,613.5,886.65,0.96,0.10226,1589716,76506,99.83613586,17.83818578,0.891280698,0.873163504,0.394528322,9124.820201
278.4,22.62,33.2,1004.03,30.8,303.95,-0.31,0.10099,466.1,739.25,1.7,1.8013,1673.733512,1.783287,613.4,886.55,0.94,0.10224,1581746,76791,100.0833588,17.83641945,0.892232322,0.874254158,0.391937822,9185.130388
280.1,22.05,33.41,1003.97,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.18344,1.783287,613.2,886.35,0.94,0.10224,1580367,76407,99.71906281,17.83818578,0.892072389,0.872974193,0.396312917,9083.731167
279.6,21.74,33.57,1003.95,30.6,303.75,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.525038,1.793187,613.3,886.45,0.93,0.10223,1641033,76886,100.196434,17.93721529,0.893590544,0.873689672,0.393140845,9157.023605
278.6,22.05,33.54,1004.01,30.5,303.65,-0.32,0.10098,466,739.15,1.71,1.8113,1672.342452,1.793187,613.2,886.35,0.94,0.10224,1512111,76604,99.88463593,17.93721529,0.893501477,0.872537825,0.393176843,9156.185212
280.2,21.88,33.53,1004,30.6,303.75,-0.32,0.10098,466.1,739.25,1.71,1.8113,1672.468863,1.793187,613,886.15,0.95,0.10225,1601128,76626,99.9026947,17.93721529,0.893795731,0.872853947,0.395321326,9106.51606
278.2,21.78,33.46,1003.96,30.7,303.85,-0.32,0.10098,466.3,739.45,1.71,1.8113,1674.249464,1.793187,613.2,886.35,0.97,0.10227,1605776,76937,100.1570663,17.93721529,0.89388473,0.87371786,0.390913029,9209.209561
279.8,22.05,33.21,1003.93,30.7,303.85,-0.32,0.10098,466.2,739.35,1.71,1.8113,1671.876486,1.793187,613.2,886.35,0.93,0.10223,1608068,76470,99.81806946,17.93721529,0.894089985,0.872243856,0.395562294,9100.968549
280.3,21.86,33.45,1003.92,30.6,303.75,-0.31,0.10099,466.2,739.35,1.71,1.8113,1674.214377,1.793187,613,886.15,0.92,0.10222,1631031,76827,100.1520538,17.93543915,0.893545533,0.873820198,0.394427775,9127.146272
279.3,21.39,33.63,1003.92,30.6,303.75,-0.32,0.10098,466.2,739.35,1.71,1.8113,1672.906203,1.793187,612.9,886.05,0.93,0.10223,1658505,76776,99.96517181,17.93721529,0.893590544,0.873182568,0.393281684,9153.744361
279.6,21.51,33.59,1003.86,30.5,303.65,-0.32,0.10098,466.3,739.45,1.71,1.8113,1673.851378,1.793187,612.9,886.05,0.95,0.10225,1572766,76658,100.1001968,17.93721529,0.8928864,0.873777323,0.394310144,9129.869099
278.7,21.32,33.94,1003.85,30.6,303.75,-0.32,0.10098,466.3,739.45,1.71,1.8113,1674.127432,1.793187,613.2,886.35,0.93,0.10223,1641663,76800,100.1396332,17.93721529,0.893385451,0.873567158,0.392314189,9176.318622
279.2,21.23,34.14,1003.91,30.7,303.85,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.736853,1.783287,613.3,886.45,0.93,0.10223,1678979,76575,99.940979,17.83818578,0.891369447,0.873758805,0.394172821,9133.049785
278.3,21.13,34.44,1003.86,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.283141,1.783287,613,886.15,0.93,0.10223,1724290,76681,100.0190201,17.83818578,0.892365882,0.874413671,0.392359078,9175.268775
277.5,21.28,34.95,1003.88,31,304.15,-0.31,0.10099,466.3,739.45,1.7,1.8013,1672.584326,1.783287,613.9,887.05,0.96,0.10226,1592597,76564,99.91918945,17.83641945,0.892819413,0.873061585,0.391829058,9187.68
279,20.77,35.31,1003.91,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.619872,1.783287,613.5,886.65,0.96,0.10226,1600859,76222,99.78141022,17.83818578,0.893158003,0.872937595,0.395714651,9097.464516
277.7,19.98,35.6,1003.91,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.408858,1.783287,613.5,886.65,0.96,0.10226,1636796,76686,100.0369797,17.83818578,0.892659375,0.873991708,0.391487646,9195.692474
279.9,20.06,35.52,1003.93,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1670.610876,1.783287,613.8,886.95,0.97,0.10227,1557681,76328,99.63726807,17.83818578,0.892365882,0.872028035,0.396439832,9080.823151
278,20.05,35.11,1003.93,30.9,304.05,-0.31,0.10099,466.3,739.45,1.7,1.8013,1675.373869,1.783287,613.4,886.55,0.97,0.10227,1559242,76921,100.3176956,17.83641945,0.892320877,0.875277758,0.390713252,9213.918345
278.4,20.31,35.13,1003.88,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.111075,1.783287,613.6,886.75,0.99,0.10229,1599673,76488,99.70872498,17.83818578,0.892864443,0.872585525,0.393490447,9148.887931
279.5,20.3,35.12,1003.81,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.364821,1.783287,613.3,886.45,0.97,0.10227,1656380,76622,100.1735458,17.83818578,0.892454401,0.874795954,0.394354314,9128.846512
279,20.3,35.13,1003.81,30.8,303.95,-0.32,0.10098,466.4,739.55,1.71,1.8113,1672.539145,1.793187,613.4,886.55,0.94,0.10224,1589748,76685,99.91273499,17.93721529,0.894178916,0.872431543,0.39332545,9152.725806
279.6,20.31,35.11,1003.86,30.8,303.95,-0.32,0.10098,466.5,739.65,1.71,1.8113,1673.372168,1.793187,613.1,886.25,0.96,0.10226,1537557,76660,100.0317383,17.93721529,0.893973688,0.873293755,0.394299857,9130.107296
278,20.3,35.12,1003.82,30.9,304.05,-0.32,0.10098,466.5,739.65,1.71,1.8113,1675.007612,1.793187,613.5,886.65,0.94,0.10224,1602919,76818,100.2653732,17.93721529,0.894473102,0.873770911,0.391237133,9201.580576
278.9,19.98,35.03,1003.81,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.068854,1.783287,613.7,886.85,0.96,0.10226,1617684,76534,99.84555054,17.83818578,0.892160976,0.872980005,0.393960218,9137.978487
279.3,20.06,34.98,1003.76,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.399802,1.783287,613.7,886.85,0.93,0.10223,1666623,76717,100.1785431,17.83818578,0.892454401,0.874293076,0.393584142,9146.709989
279.1,20.38,34.7,1003.8,30.9,304.05,-0.32,0.10098,466.4,739.55,1.71,1.8113,1672.128775,1.793187,613.4,886.55,0.95,0.10225,1687737,76685,99.85411072,17.93721529,0.894678492,0.872209772,0.393466427,9149.446435
279.3,20.48,34.68,1003.76,30.7,303.85,-0.31,0.10099,466.4,739.55,1.71,1.8113,1674.433608,1.793187,613.4,886.55,0.95,0.10225,1678388,76749,100.1833725,17.93543915,0.893634554,0.873564667,0.393420039,9150.525242
278.6,20.51,34.57,1003.84,30.7,303.85,-0.32,0.10098,466.2,739.35,1.71,1.8113,1673.677275,1.793187,613.8,886.95,0.94,0.10224,1616907,76857,100.075325,17.93721529,0.894089985,0.872657026,0.391882573,9186.425341
279.4,20.92,34.31,1003.84,30.7,303.85,-0.31,0.10099,466.2,739.35,1.7,1.8013,1671.968077,1.783287,613.8,886.95,0.93,0.10223,1630121,76576,99.83115387,17.83641945,0.89152916,0.872749991,0.394450029,9126.631353
279.4,20.72,34.4,1003.81,30.6,303.75,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.234167,1.793187,612.9,886.05,0.95,0.10225,1618650,76766,100.0120239,17.93721529,0.893795731,0.873414814,0.393473744,9149.276306
279.3,20.86,34.23,1003.73,30.6,303.75,-0.31,0.10099,466.1,739.25,1.71,1.8113,1673.625632,1.793187,613,886.15,0.94,0.10224,1666930,76776,100.0679474,17.93543915,0.89375071,0.873514074,0.393281684,9153.744361
279.9,20.99,34.08,1003.78,30.4,303.55,-0.32,0.10098,466,739.15,1.71,1.8113,1672.74166,1.793187,613.4,886.55,0.94,0.10224,1631200,76644,99.94166565,17.93721529,0.893002171,0.872550679,0.394805327,9118.418006
278.8,21.19,33.94,1003.77,30.3,303.45,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.195235,1.793187,613.7,886.85,0.93,0.10223,1645932,77005,100.0064621,17.93721529,0.89291297,0.872464804,0.391410175,9197.512554
280,21.03,34.08,1003.7,30.3,303.45,-0.32,0.10098,465.8,738.95,1.71,1.8113,1671.965247,1.793187,612.8,885.95,0.97,0.10227,1559457,76754,99.83074951,17.93721529,0.89291297,0.87281922,0.394380362,9128.243571
280.1,20.84,34.39,1003.72,30.2,303.35,-0.31,0.10099,465.9,739.05,1.71,1.8113,1673.365653,1.793187,613.1,886.25,0.97,0.10227,1626201,76964,100.0308075,17.93543915,0.892164035,0.873309682,0.393444741,9149.950732
279.8,21.1,34.07,1003.7,30.2,303.35,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.26557,1.793187,612.9,886.05,0.99,0.10229,1573965,76881,100.01651,17.93721529,0.892413799,0.8735123,0.393447648,9149.883131
280,20.84,34.28,1003.68,30.3,303.45,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.377081,1.793187,613,886.15,1,0.1023,1576901,76759,100.0324402,17.93721529,0.893118049,0.87348662,0.394354672,9128.838214
279,20.59,34.72,1003.76,30.3,303.45,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.328162,1.793187,613.3,886.45,0.99,0.10229,1614705,76829,100.0254517,17.93721529,0.89291297,0.873105244,0.392588244,9169.912903
279.1,20.21,34.93,1003.72,30.5,303.65,-0.31,0.10099,465.9,739.05,1.7,1.8013,1673.692549,1.783287,613.4,886.55,0.97,0.10227,1630942,76800,100.077507,17.83641945,0.891146964,0.87428956,0.392877252,9163.167324
278.8,20.1,35.09,1003.76,30.6,303.75,-0.31,0.10099,466,739.15,1.71,1.8113,1672.257269,1.793187,612.8,885.95,1,0.1023,1608951,76746,99.87246704,17.93543915,0.893955981,0.873050259,0.392731094,9166.577475
279.2,20.08,35.26,1003.72,30.7,303.85,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.765585,1.783287,613.5,886.65,0.98,0.10228,1596570,76737,99.94508362,17.83818578,0.891778895,0.873652572,0.39334068,9152.371418
279,19.92,35.36,1003.72,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.193762,1.783287,613.2,886.35,0.99,0.10229,1579920,76843,100.1491089,17.83818578,0.89186755,0.87484612,0.392516718,9171.583871
277.5,19.88,35.26,1003.72,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.828658,1.783287,613.4,886.55,1.01,0.10231,1613102,76675,99.95409393,17.83818578,0.892659375,0.873860314,0.391261819,9201
279.9,20.21,34.99,1003.76,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.411932,1.783287,613.8,886.95,0.99,0.10229,1623607,76441,99.89456177,17.83818578,0.892659375,0.873130528,0.395853789,9094.266881
277.9,20.44,34.65,1003.76,31.1,304.25,-0.31,0.10099,466.5,739.65,1.7,1.8013,1674.717672,1.783287,613.4,886.55,0.98,0.10228,1642266,76931,100.2239532,17.83641945,0.892907834,0.87491216,0.390521938,9218.43217
280.6,20.68,34.31,1003.81,30.9,304.05,-0.31,0.10099,466.4,739.55,1.7,1.8013,1670.590903,1.783287,613.9,887.05,0.97,0.10227,1627115,76423,99.63441467,17.83641945,0.892115982,0.871904958,0.396937246,9069.443692
278.3,21.31,33.71,1003.82,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1675.483725,1.783287,613,886.15,0.93,0.10223,1665126,76889,100.3333893,17.83641945,0.89191118,0.875706597,0.391297669,9200.157025
279.8,21.99,33.29,1003.74,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.49362,1.783287,613.8,886.95,0.93,0.10223,1570207,76582,99.76337433,17.83818578,0.892072389,0.872470092,0.394983791,9114.29807
278.8,22.09,33.13,1003.66,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.769797,1.783287,613.6,886.75,0.93,0.10223,1626390,76793,100.2313995,17.83818578,0.89186755,0.874621571,0.392490729,9172.191176
278.7,22.29,33.18,1003.62,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.117079,1.783287,613.7,886.85,0.93,0.10223,1633169,76584,99.85243988,17.83818578,0.892072389,0.872949025,0.393420685,9150.510226
278.8,22.09,33.3,1003.65,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1674.0642,1.783287,613.4,886.55,0.91,0.10221,1629173,76731,100.1306,17.83818578,0.892160976,0.874389136,0.392807868,9164.785868
278.3,21.61,33.63,1003.69,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.068793,1.783287,613.5,886.65,0.92,0.10222,1615319,76809,100.1312561,17.83818578,0.891956164,0.874300643,0.391705223,9190.584621
278.6,21.45,33.88,1003.62,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.83248,1.783287,613.6,886.75,0.94,0.10224,1581793,76634,99.81178284,17.83818578,0.892072389,0.872912187,0.393022926,9159.770998
279.7,21.2,33.97,1003.58,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.995466,1.783287,613.8,886.95,0.93,0.10223,1646896,76769,100.1207809,17.83818578,0.892160976,0.873944232,0.393880835,9139.820164
277.9,21.15,34.22,1003.57,30.9,304.05,-0.32,0.10098,466.4,739.55,1.71,1.8113,1673.216864,1.793187,613.5,886.65,0.93,0.10223,1643203,76758,100.009552,17.93721529,0.894678492,0.872699425,0.391402111,9197.702051
279.2,21.13,34.2,1003.54,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.705504,1.783287,613.6,886.75,0.95,0.10225,1609426,76479,99.93650055,17.83818578,0.891956164,0.873446595,0.394667605,9121.599928
278.4,20.92,34.13,1003.53,31,304.15,-0.32,0.10098,466.5,739.65,1.71,1.8113,1674.373846,1.793187,613.6,886.75,0.96,0.10226,1590538,76829,100.1748352,17.93721529,0.894972746,0.873327583,0.391743968,9189.675647
280.3,20.91,34.05,1003.52,30.8,303.95,-0.31,0.10099,466.7,739.85,1.7,1.8013,1672.828391,1.783287,613.3,886.45,0.95,0.10225,1646830,76628,99.95405579,17.83641945,0.891004197,0.873852358,0.395452089,9103.504816
277.6,22.31,34.05,1003.46,30.7,303.85,-0.32,0.10098,466.4,739.55,1.71,1.8113,1675.094664,1.793187,613.6,886.75,0.94,0.10224,1642071,76939,100.2778091,17.93721529,0.893679569,0.873711152,0.390059798,9229.354107
279.1,21.65,34.33,1003.49,30.8,303.95,-0.31,0.10099,466.2,739.35,1.7,1.8013,1671.237379,1.783287,613.9,887.05,0.96,0.10226,1654468,76480,99.72676849,17.83641945,0.892027399,0.872267001,0.39452109,9124.98746
278.5,20.9,34.57,1003.51,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.330748,1.783287,613,886.15,0.96,0.10226,1596142,76740,100.1686783,17.83818578,0.892365882,0.875089161,0.392339173,9175.734291
278.1,20.46,34.91,1003.5,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.197562,1.783287,613.4,886.55,0.93,0.10223,1622000,76614,99.86393738,17.83818578,0.892160976,0.873329957,0.392419987,9173.84466
279,20.34,34.96,1003.53,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1672.745772,1.783287,613.8,886.95,0.97,0.10227,1629586,76434,99.94225311,17.83818578,0.892747827,0.87328768,0.394617084,9122.767742
276.9,20.33,35.08,1003.54,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1674.277769,1.783287,613.2,886.35,0.97,0.10227,1599561,76821,100.1611099,17.83818578,0.892747827,0.874855814,0.389673854,9238.495125
279,20.53,34.86,1003.5,31.3,304.45,-0.31,0.10099,466.7,739.85,1.7,1.8013,1671.16886,1.783287,613.9,887.05,0.97,0.10227,1670761,76272,99.71697998,17.83641945,0.893494791,0.872246332,0.395455241,9103.432258
277.7,20.31,35.05,1003.57,31.4,304.55,-0.32,0.10098,466.9,740.05,1.7,1.8013,1674.564665,1.783287,613.5,886.65,0.93,0.10223,1642503,76761,100.202095,17.83818578,0.893628104,0.874612011,0.39110514,9204.685992
278.1,20.42,34.58,1003.54,31.5,304.65,-0.32,0.10098,467.1,740.25,1.7,1.8013,1672.847243,1.783287,613.9,887.05,0.91,0.10221,1612077,76499,99.95674896,17.83818578,0.893716314,0.873117482,0.393009907,9160.074434
279.2,20.87,34.27,1003.54,31.3,304.45,-0.32,0.10098,466.9,740.05,1.7,1.8013,1673.054724,1.783287,613.9,887.05,0.89,0.10219,1605948,76563,99.98638916,17.83818578,0.893129597,0.873200083,0.394234601,9131.618553
277,20.86,34.21,1003.54,31.1,304.25,-0.31,0.10099,466.9,740.05,1.7,1.8013,1674.520766,1.783287,613.2,886.35,0.91,0.10221,1642527,76764,100.1958237,17.83641945,0.892088277,0.874879526,0.390104032,9228.307581
278.8,21.12,34.29,1003.57,31.1,304.25,-0.32,0.10098,466.7,739.85,1.7,1.8013,1671.021834,1.783287,614.1,887.25,0.91,0.10221,1615110,76310,99.69597626,17.83818578,0.89254288,0.871818331,0.394974978,9114.501435
277,20.95,34.47,1003.57,31.1,304.25,-0.31,0.10099,466.7,739.85,1.7,1.8013,1674.143347,1.783287,613.8,886.95,0.92,0.10222,1709218,76798,100.1419067,17.83641945,0.892497867,0.874011398,0.389931326,9232.394946
278.6,20.67,34.78,1003.56,31.2,304.35,-0.31,0.10099,466.7,739.85,1.7,1.8013,1670.571837,1.783287,614.1,887.25,0.93,0.10223,1541452,76273,99.63169098,17.83641945,0.892996215,0.871592038,0.394883103,9116.622039
277.7,20.2,35.02,1003.54,31.3,304.45,-0.32,0.10098,466.8,739.95,1.7,1.8013,1674.709608,1.783287,613.7,886.85,0.92,0.10222,1607826,76753,100.2228012,17.83818578,0.893334679,0.874455365,0.391145905,9203.726683
278.1,20.12,35.08,1003.51,31.3,304.45,-0.31,0.10099,466.9,740.05,1.7,1.8013,1671.817046,1.783287,613.7,886.85,0.93,0.10223,1634202,76473,99.80957794,17.83641945,0.893084554,0.872772095,0.393143526,9156.961165
278.6,19.98,35.04,1003.57,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.687743,1.783287,613.7,886.85,0.95,0.10225,1646671,76459,100.0768204,17.83818578,0.892836239,0.873913867,0.39392248,9138.853912
277.2,20.24,34.98,1003.52,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.08084,1.783287,613.8,886.95,0.96,0.10226,1604325,76633,99.99011993,17.83818578,0.892836239,0.873465273,0.391053039,9205.912338
279.2,20.12,35.03,1003.49,31.1,304.25,-0.32,0.10098,466.7,739.85,1.7,1.8013,1671.965514,1.783287,613.7,886.85,0.94,0.10224,1664374,76420,99.83078766,17.83818578,0.89254288,0.872879458,0.394972308,9114.563037
277.6,20.02,35.12,1003.5,31.1,304.25,-0.32,0.10098,466.7,739.85,1.71,1.8113,1674.198569,1.793187,613.1,886.25,0.94,0.10224,1614450,76831,100.1497955,17.93721529,0.895061475,0.873739574,0.390608098,9216.398775
279.3,20.11,34.99,1003.48,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.43746,1.783287,614.2,887.35,0.92,0.10222,1629228,76464,99.89820862,17.83641945,0.892702804,0.872562364,0.394886412,9116.54565
278,20.43,34.78,1003.43,31,304.15,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.806143,1.783287,612.9,886.05,0.93,0.10223,1588281,76670,100.0937347,17.83818578,0.891840046,0.874832316,0.391992358,9183.852518
277.9,20.44,34.92,1003.45,31.1,304.25,-0.32,0.10098,466.7,739.85,1.7,1.8013,1673.123404,1.783287,613.7,886.85,0.91,0.10221,1672611,76600,99.99620056,17.83818578,0.89254288,0.873502354,0.392209442,9178.769341
277.7,20.67,34.75,1003.47,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.252967,1.783287,613.9,887.05,0.9,0.1022,1596527,76499,100.0147095,17.83818578,0.892836239,0.873336655,0.392444628,9173.268635
278,20.83,34.73,1003.42,31.2,304.35,-0.32,0.10098,466.7,739.85,1.7,1.8013,1672.602431,1.783287,613.6,886.75,0.93,0.10223,1629878,76517,99.92177582,17.83818578,0.893041253,0.873346238,0.392776168,9165.52554
278.4,21.04,34.47,1003.44,31.2,304.35,-0.32,0.10098,466.9,740.05,1.7,1.8013,1672.5353,1.783287,613.4,886.55,0.9,0.1022,1538034,76401,99.91218567,17.83818578,0.892631319,0.8734695,0.393938526,9138.481681
278.5,21.22,34.39,1003.42,31.3,304.45,-0.32,0.10098,466.8,739.95,1.7,1.8013,1674.065962,1.783287,614,887.15,0.89,0.10219,1576615,76583,100.1308517,17.83818578,0.893334679,0.873684331,0.393143493,9156.961939
278.4,21.27,34.42,1003.41,31.2,304.35,-0.32,0.10098,466.6,739.75,1.7,1.8013,1672.502936,1.783287,613.8,886.95,0.9,0.1022,1619044,76562,99.90756226,17.83818578,0.893246361,0.873005904,0.393110124,9157.739224
278.6,21.22,34.41,1003.42,31.2,304.35,-0.32,0.10098,466.7,739.85,1.7,1.8013,1673.540023,1.783287,613.9,887.05,0.9,0.1022,1655133,76549,100.0557175,17.83818578,0.893041253,0.87350567,0.393459339,9149.611271
276.8,20.83,34.66,1003.41,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.18733,1.783287,613.7,886.85,0.94,0.10224,1624236,76676,100.0053329,17.83818578,0.892836239,0.873599458,0.390269763,9224.388728
280,20.47,34.6,1003.41,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1671.95291,1.783287,613.9,887.05,0.92,0.10222,1626221,76322,99.82898712,17.83818578,0.892836239,0.87261007,0.396612645,9076.866429
278.5,20.58,34.47,1003.37,31,304.15,-0.32,0.10098,466.8,739.95,1.71,1.8113,1674.34944,1.793187,613.5,886.65,0.96,0.10226,1612477,76889,100.1713486,17.93721529,0.894356656,0.873424134,0.391578875,9193.55009
279.1,20.62,34.36,1003.34,30.8,303.95,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.114752,1.783287,613.5,886.65,0.93,0.10223,1549307,76652,99.9949646,17.83818578,0.891253598,0.873759098,0.393635821,9145.509137
278.9,20.9,34.43,1003.39,30.8,303.95,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.877333,1.783287,613.9,887.05,0.94,0.10224,1622077,76681,100.1039047,17.83818578,0.891458155,0.8737835,0.393204984,9155.529939
278.8,20.91,34.42,1003.37,30.8,303.95,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.847113,1.783287,613.2,886.35,0.94,0.10224,1638531,76569,99.81387329,17.83818578,0.891662805,0.873365562,0.393638947,9145.436514
278.2,20.93,34.57,1003.34,31,304.15,-0.32,0.10098,466.6,739.75,1.7,1.8013,1674.021048,1.783287,613.7,886.85,0.92,0.10222,1617679,76582,100.1244354,17.83818578,0.892249522,0.87405049,0.392725127,9166.716751
278.1,20.93,34.62,1003.38,31.1,304.25,-0.32,0.10098,466.7,739.85,1.7,1.8013,1672.181914,1.783287,613.6,886.75,0.94,0.10224,1650702,76574,99.86170197,17.83818578,0.89254288,0.873118221,0.392624975,9169.055016
278.2,20.99,34.53,1003.35,31.2,304.35,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.500555,1.783287,613.5,886.65,0.95,0.10225,1622359,76509,100.0500793,17.83818578,0.892836239,0.87402585,0.39309984,9157.978792
277.8,21.76,34.2,1003.4,31.1,304.25,-0.32,0.10098,466.8,739.95,1.7,1.8013,1673.233099,1.783287,614.3,887.45,0.93,0.10223,1604358,76576,100.0118713,17.83818578,0.892338028,0.872940038,0.392191188,9179.196544
278.8,21.84,34.18,1003.33,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1671.539229,1.783287,613.6,886.75,0.91,0.10221,1604342,76458,99.76988983,17.83818578,0.892454401,0.872679811,0.394210423,9132.178623
277.9,21.7,34.32,1003.36,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1674.141051,1.783287,613.7,886.85,0.91,0.10221,1647436,76726,100.1415787,17.83818578,0.892160976,0.874101242,0.391565353,9193.867578
278,21.34,34.53,1003.32,31,304.15,-0.31,0.10099,466.4,739.55,1.7,1.8013,1672.299727,1.783287,613.9,887.05,0.93,0.10223,1658370,76619,99.87853241,17.83641945,0.892614356,0.872834395,0.39225328,9177.743525
279.1,20.84,34.75,1003.37,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1673.084952,1.783287,613.7,886.85,0.9,0.1022,1636707,76530,99.9907074,17.83641945,0.892702804,0.873459891,0.394263334,9130.953063
277.7,20.8,34.86,1003.29,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.843634,1.783287,613.8,886.95,0.9,0.1022,1556020,76680,100.0990906,17.83818578,0.892747827,0.873795413,0.391518279,9194.972992
