Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
278.6,21.15,34.76,1003.34,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1671.103865,1.783287,614.1,887.25,0.9,0.1022,1580486,76318,99.70769501,17.83641945,0.892702804,0.871846993,0.394650265,9122.000718
278.1,21.3,34.67,1003.36,31.2,304.35,-0.31,0.10099,466.6,739.75,1.7,1.8013,1673.549102,1.783287,613.8,886.95,0.91,0.10221,1606802,76604,100.0570145,17.83641945,0.893201312,0.873641901,0.392471214,9172.647249
278.5,21.06,34.87,1003.36,31.2,304.35,-0.32,0.10098,466.7,739.85,1.7,1.8013,1671.972937,1.783287,613.8,886.95,0.92,0.10222,1612525,76415,99.83184814,17.83818578,0.893041253,0.872733055,0.394007827,9136.874327
279.2,20.99,35,1003.34,31.1,304.25,-0.32,0.10098,466.7,739.85,1.7,1.8013,1673.036993,1.783287,613.9,887.05,0.94,0.10224,1667668,76443,99.9838562,17.83818578,0.89254288,0.873288709,0.39485347,9117.306232
277.1,20.97,35.05,1003.45,31.1,304.25,-0.32,0.10098,466.8,739.95,1.7,1.8013,1674.090636,1.783287,613.6,886.75,0.92,0.10222,1647860,76732,100.1343765,17.83818578,0.892338028,0.874202455,0.39040761,9221.131721
278.9,20.92,34.86,1003.41,31.2,304.35,-0.32,0.10098,466.7,739.85,1.7,1.8013,1671.319945,1.783287,614.1,887.25,0.91,0.10221,1621357,76296,99.73856354,17.83818578,0.893041253,0.871994366,0.39518915,9109.56185
278,21.12,34.68,1003.39,31.2,304.35,-0.31,0.10099,466.6,739.75,1.7,1.8013,1673.975226,1.783287,614,887.15,0.91,0.10221,1581841,76681,100.1178894,17.83641945,0.893201312,0.873670591,0.391936126,9185.170144
278.4,20.8,34.79,1003.42,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1671.17153,1.783287,613.8,886.95,0.92,0.10222,1649577,76382,99.71736145,17.83818578,0.892952868,0.872260198,0.394036518,9136.209052
277.5,20.87,34.8,1003.45,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.541357,1.783287,613.7,886.85,0.9,0.1022,1647636,76568,100.0559082,17.83818578,0.892747827,0.873728583,0.391808588,9188.16
278.5,21,34.79,1003.43,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.062445,1.783287,614.2,887.35,0.94,0.10224,1616093,76538,99.84463501,17.83818578,0.893158003,0.872380757,0.393374639,9151.581329
277.9,21.44,34.49,1003.46,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.134352,1.783287,613.8,886.95,0.96,0.10226,1620465,76476,99.99776459,17.83818578,0.892747827,0.873496792,0.39284538,9163.910759
278.1,21.69,34.09,1003.46,31.3,304.45,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.587904,1.783287,614.3,887.45,0.94,0.10224,1626656,76472,99.91970062,17.83641945,0.89370005,0.872579533,0.393148667,9156.841424
279.2,22.34,33.71,1003.48,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1671.67536,1.783287,613.6,886.75,0.91,0.10221,1573086,76383,99.78933716,17.83818578,0.892747827,0.87276011,0.395163633,9110.150072
278.9,22.5,33.7,1003.44,31,304.15,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.565337,1.783287,613.8,886.95,0.93,0.10223,1684605,76683,100.0593338,17.83818578,0.892249522,0.873691104,0.393194728,9155.768734
279.2,22.57,33.77,1003.49,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.98284,1.783287,613.8,886.95,0.92,0.10222,1636473,76591,99.97612,17.83818578,0.891956164,0.873328287,0.394090478,9134.958095
278.3,22,33.99,1003.5,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.153494,1.783287,613.7,886.85,0.93,0.10223,1562016,76678,100.1433563,17.83818578,0.892454401,0.874148228,0.392374429,9174.90981
277.2,21.81,33.99,1003.52,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.50833,1.783287,614,887.15,0.95,0.10225,1698314,76544,99.90833282,17.83818578,0.893158003,0.872885838,0.391507728,9195.220779
279.5,21.71,34.04,1003.52,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.981856,1.783287,614.1,887.25,0.93,0.10223,1666078,76368,99.83312225,17.83818578,0.892864443,0.872424592,0.395665936,9098.584615
277.9,21.76,34.07,1003.52,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.257261,1.783287,613.6,886.75,0.92,0.10222,1653281,76728,100.1581802,17.83818578,0.892952868,0.874300443,0.391555146,9194.107233
278.6,21.99,34.15,1003.53,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.0707,1.783287,614,887.15,0.92,0.10222,1619685,76317,99.70295715,17.83818578,0.892659375,0.871978206,0.394655436,9121.881192
278.2,21.67,34.36,1003.53,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.959792,1.783287,613.9,887.05,0.94,0.10224,1640580,76728,100.1156845,17.83818578,0.893158003,0.873832025,0.39197784,9184.192667
277.9,21.21,34.45,1003.57,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.845511,1.783287,613.8,886.95,0.92,0.10222,1624168,76472,99.81364441,17.83818578,0.893158003,0.8726579,0.392865928,9163.43145
279,20.96,34.48,1003.5,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.634604,1.783287,613.9,887.05,0.92,0.10222,1643027,76535,100.0692291,17.83818578,0.892952868,0.87360099,0.394096324,9134.822581
277.5,21.14,34.5,1003.47,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.096808,1.783287,613.8,886.95,0.95,0.10225,1612717,76652,99.99240112,17.83818578,0.892952868,0.873454863,0.39137922,9198.24
278.8,21.26,34.39,1003.47,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.589774,1.783287,614.2,887.35,0.98,0.10228,1619164,76487,99.91996765,17.83818578,0.892952868,0.872770965,0.394060959,9135.642396
277.7,21.52,34.37,1003.46,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.865721,1.783287,613.9,887.05,0.98,0.10228,1644080,76684,99.95938873,17.83818578,0.893158003,0.87326704,0.391497856,9195.452647
278.7,21.41,34.19,1003.51,31.1,304.25,-0.31,0.10099,466.6,739.75,1.7,1.8013,1672.570547,1.783287,613.6,886.75,0.96,0.10226,1629102,76514,99.91722107,17.83641945,0.892702804,0.873386893,0.393780612,9142.146394
278.4,21.93,34.06,1003.49,31,304.15,-0.32,0.10098,466.6,739.75,1.7,1.8013,1674.159155,1.783287,613.9,887.05,0.93,0.10223,1591573,76728,100.144165,17.83818578,0.892249522,0.873929497,0.392259635,9177.594828
278.8,21.68,33.94,1003.46,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.146399,1.783287,613.9,887.05,0.93,0.10223,1650027,76510,99.85662842,17.83818578,0.892454401,0.872743984,0.393942498,9138.389527
278.5,21.57,33.94,1003.47,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.090155,1.783287,613.4,886.55,0.92,0.10222,1635867,76694,100.1343079,17.83818578,0.891956164,0.874424238,0.392574492,9170.234111
278.8,21.69,34.09,1003.49,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.742087,1.783287,613.7,886.85,0.93,0.10223,1629554,76649,99.94172668,17.83818578,0.892072389,0.87331739,0.393228099,9154.99175
278.1,21.76,34.27,1003.48,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.768866,1.783287,613.4,886.55,0.94,0.10224,1635406,76675,100.0884094,17.83818578,0.892365882,0.874274956,0.392107791,9181.148867
277.9,21.37,34.41,1003.57,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.254889,1.783287,613.9,887.05,0.97,0.10227,1641509,76628,100.0149841,17.83818578,0.892864443,0.873476498,0.392066128,9182.124505
278.7,21.82,34.1,1003.48,31.1,304.25,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.486143,1.783287,613.6,886.75,0.93,0.10223,1639937,76457,99.76230621,17.83818578,0.893363232,0.872688095,0.394074182,9135.335845
278.5,21.98,33.9,1003.54,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1674.347944,1.783287,613.5,886.65,0.92,0.10222,1601250,76694,100.1711349,17.83818578,0.892659375,0.874464778,0.392574492,9170.234111
277.6,22.34,33.63,1003.57,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.740355,1.783287,613.7,886.85,0.93,0.10223,1602415,76485,99.79862213,17.83818578,0.892659375,0.87272686,0.392375117,9174.893732
279.8,22.25,33.68,1003.55,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.861342,1.783287,613.4,886.55,0.95,0.10225,1621704,76446,99.95876312,17.83818578,0.892454401,0.87376064,0.39568648,9098.112223
277.2,22.19,33.76,1003.63,31.1,304.25,-0.32,0.10098,466.6,739.75,1.7,1.8013,1674.496359,1.783287,613.6,886.75,0.93,0.10223,1637927,76851,100.192337,17.83818578,0.892747827,0.874460855,0.389943756,9232.100649
279.3,21.99,33.63,1003.59,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.347075,1.783287,614.1,887.25,0.95,0.10225,1581381,76420,99.74243927,17.83818578,0.892659375,0.872089526,0.395113774,9111.299678
278.5,22.31,33.53,1003.55,31,304.15,-0.32,0.10098,466.6,739.75,1.7,1.8013,1675.179419,1.783287,612.9,886.05,0.94,0.10224,1674467,76828,100.289917,17.83818578,0.892249522,0.875658838,0.391889781,9186.256373
278.1,22.36,33.43,1003.56,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.579146,1.783287,613.5,886.65,0.92,0.10222,1668377,76556,99.9184494,17.83818578,0.892454401,0.873423836,0.39271729,9166.899676
278.7,22.26,33.53,1003.55,31,304.15,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.849242,1.783287,613.8,886.95,0.92,0.10222,1580655,76539,100.0998917,17.83818578,0.892249522,0.873838368,0.393651991,9145.133477
278.2,22.16,33.49,1003.56,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.06124,1.783287,613.4,886.55,0.94,0.10224,1605286,76660,99.98731995,17.83818578,0.892659375,0.87385852,0.392325537,9176.053199
279.4,22.23,33.59,1003.51,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.371237,1.783287,613.5,886.65,0.93,0.10223,1629169,76493,99.88874817,17.83818578,0.891956164,0.873321151,0.394878033,9116.739084
277.8,22.15,33.42,1003.63,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1674.294806,1.783287,613.6,886.75,0.93,0.10223,1608606,76761,100.1635437,17.83818578,0.892659375,0.874342357,0.391245977,9201.37257
279.5,22.67,33.18,1003.62,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.873763,1.783287,613.6,886.75,0.92,0.10222,1599834,76539,99.81768036,17.83818578,0.892160976,0.872896922,0.394781957,9118.957782
278.8,22.63,33.17,1003.53,30.8,303.95,-0.32,0.10098,466.5,739.65,1.71,1.8113,1675.189246,1.793187,613.2,886.35,0.91,0.10221,1635724,76871,100.2913208,17.93721529,0.893973688,0.874150591,0.392092474,9181.507532
279.3,22.69,33.17,1003.6,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.139159,1.783287,613.8,886.95,0.92,0.10222,1593238,76645,99.99845123,17.83818578,0.891956164,0.873420356,0.393953873,9138.125671
278.7,22.69,33.23,1003.56,30.9,304.05,-0.31,0.10099,466.5,739.65,1.7,1.8013,1674.019873,1.783287,613.5,886.65,0.94,0.10224,1606916,76704,100.1242676,17.83641945,0.89191118,0.874311546,0.392805196,9164.848224
279.1,22.57,33.38,1003.57,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.711485,1.783287,613.8,886.95,0.92,0.10222,1653737,76669,99.93735504,17.83818578,0.892659375,0.873168423,0.393548539,9147.537442
278.4,22.31,33.5,1003.58,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.165381,1.783287,613.5,886.65,0.93,0.10223,1676632,76594,100.0021973,17.83818578,0.892659375,0.873788906,0.392945887,9161.56681
278.8,22.4,33.58,1003.58,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.986151,1.783287,613.8,886.95,0.95,0.10225,1624903,76573,99.97659302,17.83818578,0.892659375,0.873389682,0.393618384,9145.914275
278.1,22.54,33.64,1003.56,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.713858,1.783287,613.2,886.35,0.94,0.10224,1646871,76767,100.0805511,17.83818578,0.892454401,0.874464721,0.391637876,9192.165049
279.1,22.21,33.68,1003.57,31,304.15,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.116568,1.783287,613.7,886.85,0.93,0.10223,1647363,76392,99.995224,17.83818578,0.892249522,0.873537968,0.39497556,9114.487997
277.2,22.05,33.83,1003.58,31,304.15,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.071356,1.783287,613.6,886.75,0.95,0.10225,1596545,76783,100.1316223,17.83818578,0.892454401,0.874250619,0.390289095,9223.931818
279.2,22.58,33.72,1003.63,31,304.15,-0.31,0.10099,466.4,739.55,1.7,1.8013,1671.848341,1.783287,613.9,887.05,0.95,0.10225,1607293,76328,99.81404877,17.83641945,0.892614356,0.872607779,0.395448378,9103.590258
277.7,22.85,33.4,1003.6,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.03961,1.783287,613.8,886.95,0.93,0.10223,1610738,76751,99.98423004,17.83818578,0.892864443,0.873381542,0.391156097,9203.486856
279.2,22.93,33.48,1003.6,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.380988,1.783287,613.3,886.45,0.94,0.10224,1593414,76394,99.74728394,17.83818578,0.892365882,0.872979502,0.395106733,9111.462034
278.2,23.06,33.42,1003.57,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.945875,1.783287,613.5,886.65,0.92,0.10222,1593548,76827,100.2565536,17.83818578,0.892365882,0.874816164,0.391472733,9196.042775
278.7,23.04,33.36,1003.6,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.568228,1.783287,613.7,886.85,0.92,0.10222,1596387,76475,99.77403259,17.83818578,0.892864443,0.872605519,0.393981428,9137.486545
278.7,22.84,33.35,1003.58,31,304.15,-0.31,0.10099,466.4,739.55,1.7,1.8013,1674.633025,1.783287,613.5,886.65,0.92,0.10222,1632837,76592,100.2118607,17.83641945,0.892614356,0.874632343,0.393379592,9151.466093
277.4,22.83,33.28,1003.58,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.939612,1.783287,613.9,887.05,0.94,0.10224,1625005,76549,99.8270874,17.83818578,0.893069604,0.872641823,0.391764611,9189.19142
278.6,23.31,33.07,1003.62,31,304.15,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.28205,1.783287,613.6,886.75,0.94,0.10224,1585849,76562,99.87600708,17.83818578,0.892659375,0.873177247,0.39339253,9151.165111
278.5,23.34,32.86,1003.64,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.588729,1.783287,613.5,886.65,0.93,0.10223,1577317,76717,100.0626755,17.83818578,0.893158003,0.874038078,0.392456797,9172.984201
278.7,23.56,32.72,1003.65,30.9,304.05,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.168318,1.783287,613.4,886.55,0.93,0.10223,1639087,76682,100.0026169,17.83818578,0.891956164,0.873901731,0.392917891,9162.219591
279.1,23.89,32.63,1003.61,30.9,304.05,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.979071,1.783287,613.4,886.55,0.93,0.10223,1617845,76778,100.1184387,17.83818578,0.892160976,0.874378755,0.392989827,9160.542458
277.9,23.93,32.48,1003.62,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.319243,1.783287,613.4,886.55,0.93,0.10223,1651549,76708,100.0241776,17.83818578,0.892365882,0.873990566,0.391657236,9191.710687
279.7,24.12,32.34,1003.63,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.787672,1.783287,613.7,886.85,0.93,0.10223,1547682,76418,99.80538177,17.83818578,0.892072389,0.87275477,0.395689992,9098.031462
279.1,24.34,32.25,1003.6,30.7,303.85,-0.32,0.10098,466,739.15,1.71,1.8113,1673.326506,1.793187,613.4,886.55,0.95,0.10225,1636767,76834,100.0252151,17.93721529,0.894500777,0.872914323,0.392703399,9167.223934
279.6,24.7,32.19,1003.63,30.8,303.95,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.27011,1.783287,613.2,886.35,0.95,0.10225,1635081,76665,100.0171585,17.83818578,0.89186755,0.874223493,0.394274141,9130.70279
279.1,24.79,32.15,1003.67,30.8,303.95,-0.32,0.10098,466.2,739.35,1.7,1.8013,1674.516333,1.783287,613.8,886.95,0.93,0.10223,1558178,76820,100.1951904,17.83818578,0.892072389,0.874250584,0.392774967,9165.553565
279,25.11,32.03,1003.7,30.8,303.95,-0.32,0.10098,466.2,739.35,1.71,1.8113,1672.033232,1.793187,613,886.15,0.92,0.10222,1588238,76582,99.84046173,17.93721529,0.894589655,0.872538436,0.393854459,9140.432258
279.1,25.17,31.94,1003.71,30.7,303.85,-0.31,0.10099,466.3,739.45,1.7,1.8013,1674.759703,1.783287,613.6,886.75,0.9,0.1022,1608027,76640,100.2299576,17.83641945,0.891324493,0.874556106,0.393697455,9144.077392
279.3,25.59,31.93,1003.73,30.7,303.85,-0.32,0.10098,466.1,739.25,1.71,1.8113,1672.82337,1.793187,613.2,886.35,0.94,0.10224,1614212,76680,99.95333862,17.93721529,0.894295334,0.872820699,0.393774056,9142.298604
279.1,25.71,31.81,1003.72,30.8,303.95,-0.32,0.10098,466.3,739.45,1.71,1.8113,1674.189383,1.793187,613.3,886.45,0.91,0.10221,1617882,76749,100.1484833,17.93721529,0.894384238,0.873453114,0.393138321,9157.082408
279.4,25.82,31.77,1003.7,30.7,303.85,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.387389,1.783287,613.8,886.95,0.91,0.10221,1566062,76781,100.0339127,17.83818578,0.891778895,0.873546704,0.393396874,9151.064066
279.7,25.99,31.73,1003.7,30.6,303.75,-0.32,0.10098,466,739.15,1.71,1.8113,1672.589774,1.793187,613.2,886.35,0.94,0.10224,1608765,76781,99.91996765,17.93721529,0.894001012,0.872683319,0.393819276,9141.248838
279.7,26.06,31.7,1003.7,30.6,303.75,-0.32,0.10098,466,739.15,1.71,1.8113,1674.582129,1.793187,613.8,886.95,0.96,0.10226,1616695,76843,100.2045898,17.93721529,0.894001012,0.873228142,0.393501527,9148.630318
279.5,26.17,31.68,1003.71,30.7,303.85,-0.32,0.10098,465.9,739.05,1.71,1.8113,1672.145865,1.793187,613.2,886.35,0.98,0.10228,1606729,76690,99.85655212,17.93721529,0.894706315,0.872501095,0.394004645,9136.948122
279.6,26.39,31.58,1003.8,30.7,303.85,-0.32,0.10098,466.1,739.25,1.71,1.8113,1674.650755,1.793187,613.1,886.25,0.95,0.10225,1619714,76771,100.2143936,17.93721529,0.894295334,0.874024707,0.393729755,9143.327253
279.6,26.62,31.47,1003.79,30.7,303.85,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.071173,1.793187,613.6,886.75,0.94,0.10224,1604646,76791,99.98873901,17.93721529,0.894295334,0.872522541,0.393627209,9145.709227
279.1,26.6,31.4,1003.81,30.6,303.75,-0.31,0.10099,466,739.15,1.7,1.8013,1673.817092,1.783287,613.3,886.45,0.93,0.10223,1619131,76749,100.0952988,17.83641945,0.891440442,0.874394541,0.393138321,9157.082408
279.1,26.79,31.35,1003.8,30.6,303.75,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.52085,1.793187,613.3,886.45,0.94,0.10224,1563994,76809,100.0529785,17.93721529,0.894206388,0.87311973,0.392831217,9164.241132
279,26.46,31.3,1003.76,30.5,303.65,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.981238,1.783287,613.5,886.65,0.92,0.10222,1638458,76719,99.97589111,17.83818578,0.891191909,0.873660661,0.393151138,9156.783871
279.6,26.35,31.28,1003.82,30.5,303.65,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.611586,1.793187,613.4,886.55,0.98,0.10228,1645002,76794,100.0659409,17.93721529,0.894117402,0.873141124,0.393611832,9146.066524
278.9,26.6,31.26,1003.82,30.5,303.65,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.629561,1.793187,613.4,886.55,0.96,0.10226,1627112,76751,99.92565155,17.93721529,0.894117402,0.872524215,0.392846365,9163.887773
279.7,26.51,31.27,1003.8,30.5,303.65,-0.32,0.10098,465.7,738.85,1.7,1.8013,1673.588889,1.783287,613.4,886.55,0.93,0.10223,1634089,76792,100.0626984,17.83818578,0.891601464,0.87414924,0.393762864,9142.558455
278.2,26.42,31.27,1003.86,30.6,303.75,-0.32,0.10098,465.6,738.75,1.7,1.8013,1672.632178,1.783287,613.6,886.75,0.96,0.10226,1615320,76825,99.92602539,17.83818578,0.892305159,0.873423208,0.391482925,9195.803379
279.6,26.37,31.24,1003.78,30.7,303.85,-0.32,0.10098,465.7,738.85,1.7,1.8013,1671.85224,1.783287,613.4,886.55,0.93,0.10223,1631275,76580,99.81460571,17.83818578,0.892598922,0.873126403,0.394711766,9120.579399
277,26.33,31.2,1003.81,30.6,303.75,-0.32,0.10098,465.7,738.85,1.7,1.8013,1673.536124,1.783287,613.4,886.55,0.92,0.10222,1562932,76774,100.0551605,17.83818578,0.892100079,0.874098362,0.39005322,9229.509747
269.9,25.68,31.18,1003.85,30.6,303.75,-0.32,0.10098,465.7,738.85,1.7,1.8013,1668.776175,1.783287,613.5,886.65,0.96,0.10226,1604534,76267,99.37516785,17.83818578,0.892100079,0.871257369,0.38258196,9409.748425
264.9,25.37,31.14,1003.78,30.5,303.65,-0.31,0.10099,465,738.15,1.69,1.7913,1650.742918,1.773387,610.2,883.35,0.96,0.10226,1576887,74357,96.79898834,17.73739974,0.890462906,0.865302036,0.385139769,9347.255946
257.8,25.6,31.14,1003.8,30.5,303.65,-0.31,0.10099,463.8,736.95,1.67,1.7713,1644.024527,1.753587,604,877.15,0.94,0.10224,1548071,73549,95.83921814,17.53936033,0.887824609,0.870488593,0.378934727,9500.316912
252.1,25.67,31.15,1003.8,30.5,303.65,-0.31,0.10099,462.3,735.45,1.64,1.7413,1637.786948,1.723887,599.9,873.05,0.88,0.10218,1551571,71666,94.94813538,17.24230122,0.883147562,0.874751029,0.380292664,9466.393495
246.8,25.81,31.11,1003.79,30.6,303.75,-0.3,0.101,460.1,733.25,1.61,1.7113,1633.073088,1.694187,596.9,870.05,0.82,0.10212,1558628,70031,94.27472687,16.94356436,0.880222382,0.87879852,0.380989577,9449.077391
238.4,25.76,31.07,1003.82,30.6,303.75,-0.29,0.10101,457.6,730.75,1.59,1.6913,1629.348357,1.674387,594.7,867.85,0.76,0.10206,1629911,69047,93.74262238,16.74388674,0.879976756,0.88139266,0.373267093,9644.568372
230.9,25.9,31.07,1003.83,30.6,303.75,-0.29,0.10101,454.9,728.05,1.56,1.6613,1622.349371,1.644687,592.8,865.95,0.7,0.102,1486799,67025,92.74276733,16.44688645,0.877408346,0.8829328,0.372430618,9666.22997
226,26.13,31.05,1003.78,30.5,303.65,-0.28,0.10102,452,725.15,1.52,1.6213,1615.756377,1.605087,591.1,864.25,0.64,0.10194,1460365,65372,91.80091095,16.04929717,0.87177502,0.885902904,0.373744607,9632.246018
220.8,26.53,30.97,1003.82,30.5,303.65,-0.28,0.10102,449.2,722.35,1.49,1.5913,1610.372542,1.575387,590.1,863.25,0.59,0.10189,1526242,64065,91.03179169,15.75232627,0.86907454,0.887633596,0.372594557,9661.976902
214.8,26.81,30.91,1003.8,30.6,303.75,-0.27,0.10103,446.4,719.55,1.47,1.5713,1605.721754,1.555587,589.3,862.45,0.53,0.10183,1426958,63046,90.36739349,15.5528061,0.869585914,0.888262463,0.368328231,9773.891061
209.6,26.69,30.9,1003.78,30.5,303.65,-0.26,0.10104,443.9,717.05,1.44,1.5413,1602.173315,1.525887,588.7,861.85,0.49,0.10179,1463389,61717,89.86047363,15.25435471,0.865464267,0.890884381,0.367151019,9805.229485
202.1,26.91,30.89,1003.83,30.5,303.65,-0.26,0.10104,441.3,714.45,1.42,1.5213,1599.577582,1.506087,587.7,860.85,0.45,0.10175,1455947,60511,89.48965454,15.0564133,0.864944625,0.893247591,0.361069039,9970.39238
196.8,27.04,30.86,1003.79,30.4,303.55,-0.25,0.10105,439.1,712.25,1.39,1.4913,1596.335692,1.476387,586.8,859.95,0.41,0.10171,1374511,59047,89.0265274,14.75804057,0.859911139,0.896652438,0.36031764,9991.184451
191.2,26.94,30.8,1003.8,30.4,303.55,-0.25,0.10105,436.4,709.55,1.36,1.4613,1593.286543,1.446687,585.9,859.05,0.36,0.10166,1332329,57923,88.59093475,14.46115784,0.856289784,0.900309216,0.35685773,10088.05387
185.3,27,30.75,1003.81,30.4,303.55,-0.24,0.10106,433.9,707.05,1.34,1.4413,1590.674147,1.426887,585.6,858.75,0.33,0.10163,1329229,56843,88.21773529,14.26182466,0.855207665,0.902086742,0.352416875,10215.17485
187.4,27.27,30.69,1003.81,30.3,303.45,-0.24,0.10106,431.5,704.65,1.31,1.4113,1586.956038,1.397187,585.8,858.95,0.29,0.10159,1326973,55586,87.68657684,13.9649713,0.85014328,0.904214775,0.36447054,9877.341515
188.6,27.43,30.65,1003.81,30.3,303.45,-0.23,0.10107,429.7,702.85,1.31,1.4113,1589.463652,1.397187,587.7,860.85,0.27,0.10157,1291621,55933,88.04480743,13.96358959,0.853929051,0.903495083,0.364528797,9875.76299
189.8,27.31,30.62,1003.8,30.3,303.45,-0.24,0.10106,429.1,702.25,1.32,1.4213,1590.272856,1.407087,589.2,862.35,0.26,0.10156,1342542,56319,88.16040802,14.06392242,0.858523133,0.900490274,0.364333865,9881.046891
190.4,27.25,30.58,1003.77,30.3,303.45,-0.24,0.10106,428.9,702.05,1.32,1.4213,1590.808409,1.407087,589.5,862.65,0.24,0.10154,1321978,56600,88.23691559,14.06392242,0.858953902,0.900432091,0.363671092,9899.054622
190.9,27.15,30.55,1003.83,30.3,303.45,-0.24,0.10106,428.8,701.95,1.32,1.4213,1591.116988,1.407087,589.6,862.75,0.22,0.10152,1318921,56686,88.28099823,14.06392242,0.859169449,0.900469007,0.364072925,9888.128863
190.9,27.26,30.56,1003.79,30.3,303.45,-0.24,0.10106,428.8,701.95,1.33,1.4313,1591.063849,1.416987,589.3,862.45,0.2,0.1015,1296956,56811,88.27340698,14.16287354,0.862419178,0.89911322,0.363271864,9909.933473
191.9,27.26,30.54,1003.78,30.3,303.45,-0.24,0.10106,428.7,701.85,1.33,1.4313,1591.07485,1.416987,589.2,862.35,0.19,0.10149,1342850,56866,88.27497864,14.16287354,0.862635649,0.899220928,0.364821615,9867.836373
191.5,27.24,30.52,1003.8,30.3,303.45,-0.24,0.10106,428.6,701.75,1.33,1.4313,1591.308447,1.416987,588.9,862.05,0.18,0.10148,1318732,56928,88.30834961,14.16287354,0.862852228,0.899724204,0.363664676,9899.229243
191.9,27.27,30.48,1003.8,30.2,303.35,-0.24,0.10106,428.4,701.55,1.33,1.4313,1591.133009,1.416987,588.9,862.05,0.16,0.10146,1331866,57018,88.28328705,14.16287354,0.862784497,0.899560811,0.363849064,9894.212611
191.6,27.38,30.47,1003.81,30.2,303.35,-0.24,0.10106,428.4,701.55,1.33,1.4313,1592.002829,1.416987,588.8,861.95,0.15,0.10145,1346776,56986,88.407547,14.16287354,0.862784497,0.900242171,0.363484251,9904.143006
191.4,27.43,30.47,1003.84,30.2,303.35,-0.24,0.10106,428.5,701.65,1.33,1.4313,1591.243933,1.416987,588.7,861.85,0.14,0.10144,1383135,57014,88.2991333,14.16287354,0.862567881,0.899835558,0.362926507,9919.363636
192,27.55,30.47,1003.77,30.3,303.45,-0.24,0.10106,428.3,701.45,1.33,1.4313,1591.200194,1.416987,588.2,861.35,0.13,0.10143,1362286,56946,88.29288483,14.16287354,0.863502619,0.900400098,0.364498942,9876.571875
191.5,27.44,30.44,1003.84,30.3,303.45,-0.24,0.10106,428.3,701.45,1.33,1.4313,1591.44837,1.416987,588.3,861.45,0.12,0.10142,1268399,57111,88.32833862,14.16287354,0.863502619,0.90041937,0.362499391,9931.051175
191.9,27.21,30.41,1003.82,30.2,303.35,-0.24,0.10106,428.1,701.25,1.33,1.4313,1591.571738,1.416987,587.9,861.05,0.11,0.10141,1381408,57115,88.34596252,14.16287354,0.863435001,0.900971971,0.363231129,9911.044815
192.1,27.31,30.41,1003.84,30.2,303.35,-0.24,0.10106,428.2,701.35,1.33,1.4313,1591.439665,1.416987,587.7,860.85,0.11,0.10141,1332250,56971,88.32709503,14.16287354,0.863218057,0.901130526,0.364528753,9875.764185
191.8,27.23,30.43,1003.82,30.2,303.35,-0.24,0.10106,428.2,701.35,1.33,1.4313,1591.533659,1.416987,587.5,860.65,0.1,0.1014,1329179,57079,88.34052277,14.16287354,0.863218057,0.901416788,0.36327082,9909.96194
192.3,26.98,30.41,1003.83,30.2,303.35,-0.24,0.10106,428.2,701.35,1.33,1.4313,1591.175948,1.416987,587.4,860.55,0.09,0.10139,1293062,56922,88.28942108,14.16287354,0.863218057,0.901278407,0.365222395,9857.0078
192,26.81,30.44,1003.87,30.3,303.45,-0.24,0.10106,428.3,701.45,1.33,1.4313,1591.431601,1.416987,587.6,860.75,0.09,0.10139,1319544,57145,88.32594299,14.16287354,0.863502619,0.901202264,0.363229622,9911.085938
191.3,27.3,30.41,1003.86,30.3,303.45,-0.24,0.10106,428.3,701.45,1.33,1.4313,1591.326071,1.416987,587.6,860.75,0.08,0.10138,1309567,57013,88.31086731,14.16287354,0.863502619,0.90110875,0.362743253,9924.374804
191.8,27.16,30.39,1003.79,30.3,303.45,-0.24,0.10106,428.4,701.55,1.33,1.4313,1591.364149,1.416987,587.6,860.75,0.08,0.10138,1326882,56962,88.31630707,14.16287354,0.863285713,0.901134154,0.364016979,9889.648592
192,26.84,30.36,1003.82,30.3,303.45,-0.24,0.10106,428.2,701.35,1.33,1.4313,1591.51705,1.416987,587.5,860.65,0.08,0.10138,1326910,57009,88.33815002,14.16287354,0.863719634,0.901359475,0.364096138,9887.498438
192.6,27,30.37,1003.82,30.3,303.45,-0.24,0.10106,428.1,701.25,1.33,1.4313,1591.262732,1.416987,587.7,860.85,0.07,0.10137,1333560,57046,88.30181885,14.16287354,0.863936758,0.900920036,0.364997048,9863.093458
191.9,26.91,30.37,1003.82,30.3,303.45,-0.24,0.10106,428.1,701.25,1.33,1.4313,1591.458197,1.416987,587.7,860.85,0.07,0.10137,1332700,57068,88.32974243,14.16287354,0.863936758,0.901050449,0.363530279,9902.889005
192.3,27.03,30.34,1003.86,30.3,303.45,-0.24,0.10106,428.1,701.25,1.33,1.4313,1591.65425,1.416987,587.6,860.75,0.06,0.10136,1358745,57117,88.35774994,14.16287354,0.863936758,0.901281416,0.36397551,9890.775351
192.7,26.99,30.35,1003.87,30.3,303.45,-0.24,0.10106,428,701.15,1.33,1.4313,1591.969771,1.416987,587.6,860.75,0.06,0.10136,1400222,57085,88.4028244,14.16287354,0.864153992,0.90149178,0.364937066,9864.714582
191.2,27.13,30.34,1003.86,30.2,303.35,-0.24,0.10106,428,701.15,1.33,1.4313,1591.803305,1.416987,587.5,860.65,0.07,0.10137,1303522,57167,88.37904358,14.16287354,0.863652053,0.901527227,0.361576963,9956.386506
192,27.13,30.31,1003.9,30.2,303.35,-0.24,0.10106,427.9,701.05,1.33,1.4313,1591.308928,1.416987,587.2,860.35,0.06,0.10136,1273020,56857,88.30841827,14.16287354,0.863869215,0.901544438,0.365069503,9861.135938
192.3,27.19,30.29,1003.85,30.2,303.35,-0.24,0.10106,427.9,701.05,1.33,1.4313,1591.380759,1.416987,587.4,860.55,0.05,0.10135,1281749,57148,88.31867981,14.16287354,0.863869215,0.901322551,0.363778071,9896.143526
192.2,27.16,30.26,1003.88,30.1,303.25,-0.24,0.10106,427.8,700.95,1.33,1.4313,1591.383376,1.416987,587.1,860.25,0.05,0.10135,1342778,57063,88.31905365,14.16287354,0.863584439,0.901694281,0.364130494,9886.565557
190.3,27.12,30.29,1003.88,30.1,303.25,-0.24,0.10106,427.8,700.95,1.33,1.4313,1591.722929,1.416987,587.1,860.25,0.06,0.10136,1342129,57217,88.36756134,14.16287354,0.863584439,0.901943739,0.359560497,10012.22333
187.8,27.02,30.29,1003.83,30.2,303.35,-0.24,0.10106,427.8,700.95,1.33,1.4313,1589.592467,1.416987,586.8,859.95,0.06,0.10136,1339535,56709,88.06320953,14.16287354,0.864086486,0.900892496,0.35801553,10055.42971
184.1,26.96,30.3,1003.88,30.2,303.35,-0.24,0.10106,427.4,700.55,1.32,1.4213,1587.481604,1.407087,585.1,858.25,0.06,0.10136,1317906,55963,87.76165771,14.06392242,0.861697373,0.903230457,0.355640382,10122.58501
180.9,26.96,30.29,1003.88,30.2,303.35,-0.23,0.10107,426.6,699.75,1.3,1.4013,1585.518248,1.387287,584.6,857.75,0.05,0.10135,1298822,55396,87.48117828,13.86464826,0.856809262,0.905867285,0.35303554,10197.27363
178.8,26.68,30.3,1003.86,30.3,303.45,-0.23,0.10107,425.7,698.85,1.29,1.3913,1583.570326,1.377387,584.4,857.55,0.05,0.10135,1308028,54734,87.20290375,13.76570694,0.855934144,0.906511847,0.35315763,10193.74832
176.4,26.39,30.31,1003.86,30.3,303.45,-0.23,0.10107,424.5,697.65,1.28,1.3813,1582.775114,1.367487,584.9,858.05,0.04,0.10134,1281309,54393,87.08930206,13.66676561,0.855187213,0.907054183,0.350601553,10268.06633
172.8,26.6,30.34,1003.86,30.3,303.45,-0.23,0.10107,423.5,696.65,1.27,1.3713,1581.286642,1.357587,585.5,858.65,0.05,0.10135,1291569,53733,86.87666321,13.56782428,0.853983688,0.907063199,0.347664956,10354.79688
170.8,26.69,30.33,1003.86,30.4,303.55,-0.22,0.10108,422.7,695.85,1.25,1.3513,1579.053267,1.337787,586,859.15,0.05,0.10135,1226536,53009,86.55760956,13.36861892,0.849351094,0.908467499,0.348334526,10334.89286
167.4,26.66,30.36,1003.91,30.4,303.55,-0.22,0.10108,421.5,694.65,1.24,1.3413,1577.477263,1.327887,586.5,859.65,0.05,0.10135,1230505,52567,86.33246613,13.26968738,0.848505592,0.908563779,0.344271069,10456.87634
165.2,26.59,30.38,1003.87,30.4,303.55,-0.22,0.10108,420.4,693.55,1.22,1.3213,1575.438872,1.308087,587.3,860.45,0.08,0.10138,1255534,51942,86.0412674,13.0718243,0.843920581,0.909901721,0.343834651,10470.14891
162.7,26.77,30.35,1003.86,30.4,303.55,-0.22,0.10108,419.4,692.55,1.21,1.3113,1574.091605,1.298187,588.1,861.25,0.09,0.10139,1202343,51548,85.84880066,12.97289276,0.84256356,0.909847847,0.341219624,10550.38967
159.5,27.11,30.33,1003.86,30.4,303.55,-0.21,0.10109,418.2,691.35,1.2,1.3013,1572.175032,1.288287,588.8,861.95,0.11,0.10141,1204537,50955,85.57500458,12.8726877,0.841568142,0.909561829,0.338401398,10638.25392
157.6,27.26,30.32,1003.88,30.3,303.45,-0.21,0.10109,417,690.15,1.19,1.2913,1570.74082,1.278387,590.1,863.25,0.16,0.10146,1171428,50426,85.37011719,12.77376595,0.840098838,0.90893154,0.337878036,10654.73223
154.6,27.66,30.27,1003.87,30.3,303.45,-0.21,0.10109,415.7,688.85,1.17,1.2713,1566.047041,1.258587,590.6,863.75,0.18,0.10148,1216784,49758,84.69957733,12.57592245,0.835677909,0.908921514,0.335896007,10717.60285
152.4,27.08,30.27,1003.93,30.2,303.35,-0.21,0.10109,414.6,687.75,1.16,1.2613,1562.205031,1.248687,590.6,863.75,0.19,0.10149,1165275,49033,84.15071869,12.47700069,0.833909525,0.908188132,0.336011985,10713.90354
151.6,26.89,30.28,1003.91,30.3,303.45,-0.2,0.1011,413.3,686.45,1.15,1.2513,1558.740225,1.238787,590.6,863.75,0.21,0.10151,1166624,48750,83.65574646,12.3768546,0.833485942,0.907756282,0.336188496,10708.27836
151.8,26.93,30.27,1003.96,30.3,303.45,-0.2,0.1011,412.3,685.45,1.14,1.2413,1557.163313,1.228887,591.2,864.35,0.23,0.10153,1176527,48491,83.43047333,12.27794263,0.831935236,0.907919853,0.338430035,10637.35375
152.3,26.86,30.28,1003.95,30.3,303.45,-0.2,0.1011,411.9,685.05,1.15,1.2513,1558.740866,1.238787,592.7,865.85,0.23,0.10153,1154097,48871,83.65583801,12.3768546,0.836543804,0.905063734,0.336904603,10685.5174
152.5,26.87,30.24,1003.96,30.4,303.55,-0.2,0.1011,411.8,684.95,1.15,1.2513,1559.393965,1.238787,593.6,866.75,0.22,0.10152,1207852,48893,83.74913788,12.3768546,0.837258296,0.904337385,0.337195232,10676.30754
153,26.95,30.2,1003.98,30.4,303.55,-0.2,0.1011,411.8,684.95,1.15,1.2513,1560.03163,1.238787,594.2,867.35,0.21,0.10151,1145749,48952,83.84023285,12.3768546,0.837258296,0.903991977,0.337893049,10654.25882
153.6,26.99,30.18,1003.94,30.3,303.45,-0.2,0.1011,411.7,684.85,1.15,1.2513,1560.882651,1.238787,594.9,868.05,0.2,0.1015,1159396,49126,83.96180725,12.3768546,0.836982474,0.903671181,0.338016639,10650.36328
154.1,27.12,30.17,1003.93,30.3,303.45,-0.2,0.1011,411.8,684.95,1.15,1.2513,1560.767081,1.238787,595.3,868.45,0.19,0.10149,1156484,48986,83.94529724,12.3768546,0.836763082,0.903040689,0.340086136,10585.55354
152.7,28.34,30.12,1003.94,30.3,303.45,-0.2,0.1011,411.6,684.75,1.15,1.2513,1561.125327,1.238787,595.3,868.45,0.18,0.10148,1178119,49048,83.99647522,12.3768546,0.837201982,0.90327574,0.336570464,10696.12574
153.1,28.01,30.07,1003.99,30.3,303.45,-0.2,0.1011,411.5,684.65,1.15,1.2513,1559.94319,1.238787,595.1,868.25,0.16,0.10146,1165079,48852,83.82759857,12.3768546,0.837421605,0.902628768,0.338806013,10625.54931
153,27.71,30.09,1004.02,30.3,303.45,-0.2,0.1011,411.3,684.45,1.15,1.2513,1560.860434,1.238787,594.8,867.95,0.15,0.10145,1135170,49040,83.95863342,12.3768546,0.837861196,0.903660939,0.337286716,10673.41176
153,28.84,30.04,1004.02,30.3,303.45,-0.2,0.1011,411.2,684.35,1.15,1.2513,1560.266188,1.238787,595,868.15,0.15,0.10145,1174205,48971,83.87374115,12.3768546,0.838081165,0.902968896,0.337761952,10658.39412
152.9,27.91,30.05,1004.02,30.3,303.45,-0.2,0.1011,411.2,684.35,1.15,1.2513,1560.276068,1.238787,594.9,868.05,0.15,0.10145,1151980,49073,83.87515259,12.3768546,0.838081165,0.903106533,0.336839601,10687.57946
152.8,27.92,30.06,1004.02,30.3,303.45,-0.2,0.1011,411.3,684.45,1.15,1.2513,1560.017157,1.238787,594.9,868.05,0.15,0.10145,1145269,48920,83.83816528,12.3768546,0.837861196,0.902918576,0.337672096,10661.23037
153.7,29.74,29.95,1004.02,30.3,303.45,-0.2,0.1011,411.2,684.35,1.15,1.2513,1560.245039,1.238787,594.9,868.05,0.15,0.10145,1145711,48984,83.87071991,12.3768546,0.838081165,0.90308401,0.339217218,10612.66884
153.2,31.17,29.84,1004.03,30.3,303.45,-0.2,0.1011,411.2,684.35,1.15,1.2513,1562.082838,1.238787,594.9,868.05,0.13,0.10143,1128099,49177,84.13326263,12.3768546,0.838081165,0.904366553,0.336786753,10689.25653
153.3,31.78,29.68,1004.05,30.3,303.45,-0.21,0.10109,411.1,684.25,1.15,1.2513,1561.131842,1.238787,595.7,868.85,0.13,0.10143,1153975,49031,83.99740601,12.37807894,0.838347463,0.902634424,0.338010095,10650.56947
153.9,32.38,29.51,1004.01,30.3,303.45,-0.21,0.10109,410.9,684.05,1.15,1.2513,1560.187148,1.238787,595.3,868.45,0.1,0.1014,1139805,49079,83.86244965,12.37807894,0.838788003,0.902395688,0.339001158,10619.43275
153,32.33,29.44,1004.07,30.2,303.35,-0.2,0.1011,410.7,683.85,1.15,1.2513,1561.622107,1.238787,595.4,868.55,0.09,0.10139,1108054,49067,84.06744385,12.3768546,0.838685722,0.903281478,0.337101118,10679.28824
152.4,32.03,29.36,1004.02,30.2,303.35,-0.2,0.1011,410.6,683.75,1.15,1.2513,1560.173155,1.238787,595,868.15,0.06,0.10136,1155948,48958,83.86045074,12.3768546,0.838906196,0.902677312,0.336526731,10697.51575
153.5,32.62,29.29,1004.05,30.1,303.25,-0.2,0.1011,410.5,683.65,1.15,1.2513,1561.315398,1.238787,594.9,868.05,0.05,0.10135,1127798,49088,84.02362823,12.3768546,0.838629649,0.903611199,0.338058071,10649.05798
152.9,32.64,29.21,1004.05,30.1,303.25,-0.2,0.1011,410.5,683.65,1.15,1.2513,1560.114249,1.238787,594.8,867.95,0.02,0.10132,1167523,48898,83.85203552,12.3768546,0.838629649,0.902795834,0.338045109,10649.46632
153.5,32.33,29.13,1004.08,30.1,303.25,-0.2,0.1011,410.5,683.65,1.15,1.2513,1560.042685,1.238787,594.6,867.75,0.01,0.10131,1200291,48983,83.84181213,12.3768546,0.838629649,0.902979866,0.338782733,10626.27948
153.5,33.1,29.03,1004.12,30.1,303.25,-0.2,0.1011,410.5,683.65,1.15,1.2513,1560.043539,1.238787,594.6,867.75,-0.01,0.10129,1132740,48988,83.8419342,12.3768546,0.838629649,0.902930666,0.338748155,10627.36417
154.1,32.97,28.97,1004.09,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1560.343359,1.238787,594.6,867.75,-0.02,0.10128,1178279,49084,83.88476563,12.3768546,0.838850167,0.903123219,0.339407128,10606.73069
153.1,32.89,28.94,1004.12,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1562.119154,1.238787,594.7,867.85,-0.04,0.10126,1131961,49277,84.13845062,12.3768546,0.838850167,0.90422937,0.335883908,10717.9889
153.5,32.89,28.92,1004.15,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1560.183142,1.238787,594.7,867.85,-0.05,0.10125,1189596,48989,83.86187744,12.3768546,0.838850167,0.902801878,0.33874124,10627.58111
152.8,32.93,28.9,1004.13,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1560.194304,1.238787,594.6,867.75,-0.04,0.10126,1138932,48954,83.86347198,12.3768546,0.838850167,0.902965288,0.337437572,10668.64005
153.3,33.23,28.87,1004.18,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1559.914992,1.238787,594.7,867.85,-0.04,0.10126,1136929,48883,83.82357025,12.3768546,0.838850167,0.902632248,0.339033467,10618.42074
153.3,33.19,28.83,1004.16,30.1,303.25,-0.2,0.1011,410.6,683.75,1.15,1.2513,1560.353239,1.238787,594.6,867.75,-0.05,0.10125,1140373,49076,83.88617706,12.3768546,0.838409247,0.90305563,0.337700158,10660.34442
152.9,33.04,28.78,1004.17,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1560.185172,1.238787,594.6,867.75,-0.05,0.10125,1141188,49033,83.86216736,12.3768546,0.838850167,0.90293375,0.337114387,10678.86789
153.5,32.91,28.76,1004.18,30.1,303.25,-0.2,0.1011,410.4,683.55,1.15,1.2513,1560.340849,1.238787,594.6,867.75,-0.06,0.10124,1143717,49037,83.88440704,12.3768546,0.838850167,0.903021727,0.338409662,10637.99414
153.3,33.36,28.69,1004.23,30,303.15,-0.2,0.1011,410.3,683.45,1.15,1.2513,1560.033926,1.238787,594.5,867.65,-0.07,0.10123,1132465,48981,83.84056091,12.3768546,0.838573547,0.902904627,0.338355137,10639.70841
153.3,33.66,28.6,1004.19,30,303.15,-0.21,0.10109,410.4,683.55,1.15,1.2513,1560.051711,1.238787,594.6,867.75,-0.08,0.10122,1227532,48898,83.8431015,12.37807894,0.838399319,0.902762208,0.338929465,10621.67906
153.4,33.77,28.59,1004.21,30,303.15,-0.2,0.1011,410.2,683.35,1.15,1.2513,1559.895018,1.238787,594.5,867.65,-0.08,0.10122,1095227,48992,83.82071686,12.3768546,0.838794108,0.902778957,0.338499832,10635.16037
152.9,33.76,28.54,1004.2,30,303.15,-0.21,0.10109,410.3,683.45,1.15,1.2513,1560.170859,1.238787,594.5,867.65,-0.09,0.10121,1142107,49031,83.86012268,12.37807894,0.838619776,0.902954093,0.337128138,10678.43231
152.8,33.7,28.58,1004.26,30,303.15,-0.21,0.10109,410.3,683.45,1.15,1.2513,1560.090109,1.238787,594.4,867.55,-0.09,0.10121,1148794,48996,83.84858704,12.37807894,0.838619776,0.903025931,0.337148317,10677.79319
153.4,33.64,28.53,1004.24,30,303.15,-0.2,0.1011,410.1,683.25,1.15,1.2513,1560.137106,1.238787,594.4,867.55,-0.1,0.1012,1163900,48910,83.8553009,12.3768546,0.839014785,0.903035084,0.339067344,10617.35984
153.1,33.83,28.52,1004.23,30,303.15,-0.2,0.1011,410.1,683.25,1.15,1.2513,1560.313399,1.238787,594.4,867.55,-0.11,0.10119,1124247,49033,83.88048553,12.3768546,0.839014785,0.903137962,0.337555347,10664.9177
153.2,33.5,28.52,1004.23,30,303.15,-0.2,0.1011,410.3,683.45,1.15,1.2513,1559.798674,1.238787,594.3,867.45,-0.12,0.10118,1135346,48948,83.80695343,12.3768546,0.838573547,0.902870227,0.338362388,10639.48042
153.9,33.33,28.48,1004.3,30,303.15,-0.21,0.10109,410.3,683.45,1.15,1.2513,1559.946768,1.238787,594.2,867.35,-0.13,0.10117,1160489,48974,83.82810974,12.37807894,0.838619776,0.903083086,0.339727975,10596.71345
153.1,33.23,28.47,1004.29,30,303.15,-0.2,0.1011,410.2,683.35,1.15,1.2513,1560.930235,1.238787,594.3,867.45,-0.13,0.10117,1179178,49256,83.96860504,12.3768546,0.838794108,0.903665331,0.33602711,10713.42129
153.2,33.48,28.44,1004.31,30,303.15,-0.2,0.1011,410.2,683.35,1.15,1.2513,1560.094275,1.238787,594.5,867.65,-0.14,0.10116,1143300,49044,83.84918213,12.3768546,0.838794108,0.90277396,0.337700069,10660.34726
153.6,33.51,28.44,1004.27,29.9,303.05,-0.2,0.1011,410,683.15,1.15,1.2513,1560.208617,1.238787,594.6,867.75,-0.14,0.10116,1174212,48988,83.86551666,12.3768546,0.83873802,0.902726496,0.338968837,10620.44531
153.6,33.33,28.4,1004.32,29.7,302.85,-0.2,0.1011,409.9,683.05,1.15,1.2513,1560.154463,1.238787,594.6,867.75,-0.14,0.10116,1162385,49008,83.85778046,12.3768546,0.83796403,0.90268723,0.338830505,10624.78125
153.3,33.07,28.42,1004.31,29.6,302.75,-0.2,0.1011,409.6,682.75,1.15,1.2513,1559.720114,1.238787,594.6,867.75,-0.16,0.10114,1157410,48961,83.79573059,12.3768546,0.838128225,0.902322371,0.338493351,10635.36399
153,33.27,28.39,1004.33,29.4,302.55,-0.2,0.1011,409.3,682.45,1.15,1.2513,1561.115714,1.238787,594.3,867.45,-0.15,0.10115,1186692,49220,83.99510193,12.3768546,0.837795021,0.903749735,0.336053241,10712.58824
153,33.48,28.39,1004.36,29.2,302.35,-0.2,0.1011,409.2,682.35,1.15,1.2513,1559.32128,1.238787,594.2,867.35,-0.15,0.10115,1164952,48880,83.73875427,12.3768546,0.837020872,0.902579599,0.338390764,10638.58824
152.6,33.2,28.47,1004.34,29.2,302.35,-0.2,0.1011,409.1,682.25,1.15,1.2513,1559.461684,1.238787,594,867.15,-0.14,0.10116,1171137,48997,83.75881195,12.3768546,0.837241198,0.902967232,0.336700151,10692.0059
153.6,33.31,28.5,1004.41,29.2,302.35,-0.2,0.1011,409,682.15,1.15,1.2513,1559.39012,1.238787,593.9,867.05,-0.15,0.10115,1224007,49027,83.74858856,12.3768546,0.837461641,0.903020833,0.338699194,10628.90039
152.9,33.1,28.55,1004.38,29.1,302.25,-0.2,0.1011,408.9,682.05,1.15,1.2513,1559.491057,1.238787,593.8,866.95,-0.16,0.10114,1169038,49058,83.76300812,12.3768546,0.837184657,0.903199517,0.336942593,10684.31262
153.2,33.44,28.52,1004.37,29.1,302.25,-0.2,0.1011,408.9,682.05,1.15,1.2513,1559.514929,1.238787,593.8,866.95,-0.16,0.10114,1191940,49061,83.76641846,12.3768546,0.837184657,0.903216825,0.337583053,10664.04243
153.5,33.46,28.55,1004.39,29,302.15,-0.2,0.1011,408.8,681.95,1.15,1.2513,1559.132651,1.238787,593.9,867.05,-0.15,0.10115,1169554,49007,83.71180725,12.3768546,0.836907673,0.902834082,0.338616822,10631.48599
153.4,32.63,28.64,1004.42,29,302.15,-0.2,0.1011,408.9,682.05,1.15,1.2513,1559.533888,1.238787,593.6,866.75,-0.15,0.10115,1137572,49061,83.76912689,12.3768546,0.836687376,0.903516341,0.338023762,10650.13885
153.4,32.8,28.75,1004.45,29.1,302.25,-0.2,0.1011,408.8,681.95,1.15,1.2513,1559.201651,1.238787,593.7,866.85,-0.14,0.10116,1193959,48996,83.72166443,12.3768546,0.837405143,0.90316996,0.338472197,10636.02868
153.1,33.34,28.76,1004.43,29,302.15,-0.2,0.1011,408.8,681.95,1.15,1.2513,1559.48091,1.238787,593.7,866.85,-0.13,0.10117,1163004,49111,83.76155853,12.3768546,0.836907673,0.903397391,0.337019229,10681.88308
153.2,33.34,28.73,1004.5,28.9,302.05,-0.2,0.1011,408.8,681.95,1.15,1.2513,1559.546759,1.238787,593.6,866.75,-0.14,0.10116,1176758,48981,83.77096558,12.3768546,0.836410464,0.903550613,0.338134423,10646.65339
153,33.4,28.73,1004.51,28.9,302.05,-0.2,0.1011,408.8,681.95,1.15,1.2513,1559.593382,1.238787,593.6,866.75,-0.14,0.10116,1151374,49093,83.77762604,12.3768546,0.836410464,0.903584406,0.336922587,10684.94706
153.6,33.66,28.66,1004.5,28.9,302.05,-0.2,0.1011,408.7,681.85,1.15,1.2513,1559.522833,1.238787,593.4,866.55,-0.15,0.10115,1230256,49021,83.76754761,12.3768546,0.836630688,0.903769167,0.33874065,10627.59961
153.5,33.7,28.64,1004.51,28.7,301.85,-0.2,0.1011,408.5,681.65,1.15,1.2513,1559.408865,1.238787,593.3,866.45,-0.13,0.10117,1146046,49033,83.75126648,12.3768546,0.83607672,0.9038669,0.338437269,10637.12638
153.2,33.99,28.58,1004.54,28.6,301.75,-0.2,0.1011,408.5,681.65,1.15,1.2513,1559.350172,1.238787,593.1,866.25,-0.13,0.10117,1189691,49006,83.74288177,12.3768546,0.835579731,0.904085243,0.337961926,10652.08747
153.1,34.14,28.55,1004.53,28.6,301.75,-0.2,0.1011,408.3,681.45,1.15,1.2513,1559.089178,1.238787,592.9,866.05,-0.12,0.10118,1161726,48924,83.70559692,12.3768546,0.836019857,0.904181971,0.338307402,10641.20967
153.3,34.24,28.52,1004.51,28.5,301.65,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.346007,1.238787,592.8,865.95,-0.13,0.10117,1176013,49126,83.74228668,12.3768546,0.835962964,0.904473548,0.33735645,10671.20548
153.7,34.37,28.48,1004.52,28.5,301.65,-0.2,0.1011,408.2,681.35,1.15,1.2513,1558.975317,1.238787,592.8,865.95,-0.11,0.10119,1196196,49033,83.68933105,12.3768546,0.8357428,0.904254882,0.338878229,10623.28497
153.6,34.76,28.41,1004.55,28.6,301.75,-0.2,0.1011,407.9,681.05,1.15,1.2513,1559.376395,1.238787,592.8,865.95,-0.09,0.10121,1151576,49159,83.74662781,12.3768546,0.836901502,0.904595425,0.337789731,10657.51758
153.6,34.96,28.38,1004.54,28.6,301.75,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.593169,1.238787,593.2,866.35,-0.09,0.10121,1155983,49121,83.77759552,12.3768546,0.836460447,0.904230701,0.338051045,10649.2793
154,35.71,28.32,1004.59,28.7,301.85,-0.2,0.1011,408,681.15,1.15,1.2513,1559.52513,1.238787,593.1,866.25,-0.08,0.10122,1127277,49089,83.76787567,12.3768546,0.837178851,0.904336798,0.339152328,10614.69935
153.7,36.78,28.24,1004.54,28.8,301.95,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.499175,1.238787,593.3,866.45,-0.06,0.10124,1148950,49063,83.76416779,12.3768546,0.837456201,0.904106997,0.338671019,10629.78465
153.6,37.59,28.15,1004.57,28.8,301.95,-0.2,0.1011,408,681.15,1.15,1.2513,1559.6509,1.238787,593.2,866.35,-0.07,0.10123,1125197,49017,83.7858429,12.3768546,0.837677049,0.904322442,0.338768293,10626.73242
154,38.84,28.05,1004.59,28.9,302.05,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.460616,1.238787,593.3,866.45,-0.08,0.10122,1142279,49023,83.75865936,12.3768546,0.83773355,0.904029153,0.339608931,10600.42792
153.4,40,27.88,1004.6,29,302.15,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.401495,1.238787,593.2,866.35,-0.08,0.10122,1211574,49107,83.75021362,12.3768546,0.838231894,0.904116756,0.337707125,10660.12451
153.4,40.29,27.74,1004.61,29,302.15,-0.2,0.1011,408.3,681.45,1.15,1.2513,1559.672156,1.238787,593.3,866.45,-0.06,0.10124,1172431,49115,83.78887939,12.3768546,0.838010899,0.904232359,0.337652118,10661.86115
153.3,40.89,27.64,1004.6,28.9,302.05,-0.2,0.1011,408.4,681.55,1.15,1.2513,1559.798674,1.238787,593.3,866.45,-0.05,0.10125,1088432,49089,83.80695343,12.3768546,0.837292056,0.904348985,0.337610727,10663.1683
153.6,42.82,27.5,1004.58,28.9,302.05,-0.2,0.1011,408.3,681.45,1.15,1.2513,1559.185469,1.238787,593.1,866.25,-0.06,0.10124,1213417,49010,83.71935272,12.3768546,0.837512745,0.904140539,0.338816678,10625.21484
153,43.09,27.37,1004.63,28.9,302.05,-0.2,0.1011,408.4,681.55,1.15,1.2513,1559.602034,1.238787,593.2,866.35,-0.09,0.10121,1178609,49081,83.778862,12.3768546,0.837292056,0.904237124,0.337004962,10682.33529
153.4,42.81,27.33,1004.65,29,302.15,-0.2,0.1011,408.3,681.45,1.15,1.2513,1559.32662,1.238787,593.1,866.25,-0.1,0.1012,1204395,48962,83.73951721,12.3768546,0.838010899,0.90414304,0.338707238,10628.64798
154,42.33,27.28,1004.66,29.1,302.25,-0.2,0.1011,408.3,681.45,1.15,1.2513,1559.815817,1.238787,593.2,866.35,-0.11,0.10119,1142670,49123,83.80940247,12.3768546,0.838509316,0.90434208,0.338917587,10622.0513
153.7,39.7,27.34,1004.63,29,302.15,-0.2,0.1011,408.4,681.55,1.15,1.2513,1559.749968,1.238787,593.1,866.25,-0.12,0.10118,1139503,49054,83.79999542,12.3768546,0.837790021,0.904399834,0.338733156,10627.83474
153.2,40.12,27.35,1004.66,29,302.15,-0.2,0.1011,408.4,681.55,1.15,1.2513,1559.801398,1.238787,593.1,866.25,-0.1,0.1012,1150433,49227,83.80734253,12.3768546,0.837790021,0.90448701,0.336444678,10700.12467
153.8,40.96,27.34,1004.7,28.9,302.05,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.445021,1.238787,592.9,866.05,-0.11,0.10119,1155997,49076,83.75643158,12.3768546,0.83773355,0.904464763,0.338801594,10625.68791
153.5,42.54,27.29,1004.66,28.8,301.95,-0.2,0.1011,408,681.15,1.15,1.2513,1559.728445,1.238787,592.9,866.05,-0.1,0.1012,1118950,49146,83.79692078,12.3768546,0.837677049,0.90469501,0.337659109,10661.64039
153.8,43.03,27.23,1004.76,28.8,301.95,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.756857,1.238787,593,866.15,-0.09,0.10121,1127433,49091,83.80097961,12.3768546,0.837235469,0.904610133,0.338698071,10628.93563
153.2,43.16,27.14,1004.73,28.8,301.95,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.651167,1.238787,592.9,866.05,-0.08,0.10122,1116985,49079,83.78588104,12.3768546,0.837235469,0.90468898,0.337459242,10667.95496
