Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154,43.52,27,1004.71,28.7,301.85,-0.2,0.1011,408.3,681.45,1.15,1.2513,1559.572287,1.238787,592.8,865.95,-0.07,0.10123,1173584,49084,83.77461243,12.3768546,0.836517224,0.904787255,0.339186877,10613.61818
154,43.67,26.92,1004.74,28.7,301.85,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.563101,1.238787,592.9,866.05,-0.04,0.10126,1176343,49061,83.77330017,12.3768546,0.836958193,0.904725049,0.339345889,10608.64481
153.5,43.49,26.88,1004.73,28.8,301.95,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.734641,1.238787,593,866.15,-0.03,0.10127,1177945,49100,83.79780579,12.3768546,0.837456201,0.904743828,0.33797545,10651.66124
154.1,43.93,26.83,1004.76,28.9,302.05,-0.2,0.1011,408.1,681.25,1.15,1.2513,1560.06378,1.238787,593.2,866.35,-0.03,0.10127,1166016,49177,83.84482574,12.3768546,0.837954471,0.904721366,0.338765265,10626.82738
153.8,44.15,26.79,1004.77,28.8,301.95,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.887541,1.238787,593.3,866.45,-0.03,0.10127,1172713,49180,83.81964874,12.3768546,0.837235469,0.90446328,0.338085137,10648.20546
154.1,46.72,26.65,1004.76,28.7,301.85,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.552046,1.238787,593.3,866.45,-0.04,0.10126,1129705,49106,83.77172089,12.3768546,0.83673765,0.904195215,0.33925507,10611.48475
153.8,47.73,26.39,1004.75,28.7,301.85,-0.2,0.1011,408.2,681.35,1.15,1.2513,1559.755095,1.238787,593,866.15,-0.04,0.10126,1138007,49135,83.80072784,12.3768546,0.83673765,0.904733681,0.33839477,10638.46229
153.8,47.9,26.26,1004.78,28.5,301.65,-0.2,0.1011,407.9,681.05,1.15,1.2513,1559.554556,1.238787,593,866.15,-0.03,0.10127,1137231,49127,83.77207947,12.3768546,0.83640364,0.904613362,0.338449875,10636.73017
153.9,46.66,26.17,1004.81,28.5,301.65,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.568121,1.238787,593.1,866.25,-0.03,0.10127,1198214,48979,83.77401733,12.3768546,0.836624153,0.904492732,0.339693294,10597.79532
153.6,46.12,26.17,1004.82,28.5,301.65,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.511885,1.238787,593.1,866.25,-0.03,0.10127,1150320,49200,83.76598358,12.3768546,0.836844781,0.904451981,0.33750824,10666.40625
153.5,45.56,26.19,1004.8,28.5,301.65,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.549429,1.238787,593.2,866.35,-0.03,0.10127,1154501,49136,83.77134705,12.3768546,0.836844781,0.904348727,0.337727829,10659.47101
153.5,45.26,26.33,1004.83,28.5,301.65,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.531966,1.238787,593.1,866.25,-0.02,0.10128,1142938,49102,83.76885223,12.3768546,0.836624153,0.904491488,0.337961684,10652.09511
154.4,45.22,26.44,1004.83,28.7,301.85,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.941267,1.238787,593.3,866.45,-0.03,0.10127,1173690,49333,83.82732391,12.3768546,0.837841526,0.904502203,0.338351446,10639.82448
153.8,44.35,26.56,1004.83,28.6,301.75,-0.2,0.1011,407.9,681.05,1.15,1.2513,1559.792052,1.238787,593.4,866.55,-0.02,0.10128,1130546,49145,83.80600739,12.3768546,0.836901502,0.904288604,0.338325914,10640.62744
153.9,43.31,26.59,1004.81,28.6,301.75,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.807005,1.238787,593.5,866.65,-0.01,0.10129,1204257,49123,83.80814362,12.3768546,0.837122204,0.904193944,0.338697511,10628.95322
153.7,43.47,26.66,1004.84,28.4,301.55,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.637762,1.238787,593.2,866.35,-0.01,0.10129,1156026,49186,83.78396606,12.3768546,0.836126364,0.904462647,0.337824101,10656.43331
153.8,43.29,26.71,1004.83,28.3,301.45,-0.2,0.1011,407.6,680.75,1.15,1.2513,1559.607588,1.238787,592.8,865.95,-0.01,0.10129,1144496,49277,83.77965546,12.3768546,0.836069454,0.90496263,0.337419628,10669.20741
153.9,43.24,26.75,1004.87,28.3,301.45,-0.2,0.1011,407.6,680.75,1.15,1.2513,1559.437064,1.238787,592.7,865.85,-0.02,0.10128,1150340,49183,83.7552948,12.3768546,0.836069454,0.904944603,0.338284323,10641.93567
153.9,43.8,26.92,1004.83,28.4,301.55,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.614851,1.238787,592.8,865.95,-0.03,0.10127,1162011,49126,83.78069305,12.3768546,0.836346803,0.904917957,0.338676828,10629.60234
153.9,44.11,27.07,1004.79,28.5,301.65,-0.2,0.1011,407.5,680.65,1.15,1.2513,1559.566466,1.238787,592.8,865.95,-0.03,0.10127,1246611,49148,83.77378082,12.3768546,0.837286388,0.904882909,0.338525227,10634.36257
154.1,42.51,27.16,1004.91,28.5,301.65,-0.2,0.1011,407.6,680.75,1.15,1.2513,1559.784949,1.238787,592.8,865.95,-0.03,0.10127,1127564,49154,83.80499268,12.3768546,0.837065526,0.90504115,0.33892378,10621.85724
153.9,42.34,27.18,1004.9,28.5,301.65,-0.2,0.1011,407.5,680.65,1.15,1.2513,1559.790396,1.238787,592.9,866.05,-0.03,0.10127,1165977,49216,83.80577087,12.3768546,0.837286388,0.904914654,0.338057498,10649.07602
154.4,42.78,27.25,1004.9,28.5,301.65,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.823347,1.238787,592.9,866.05,-0.03,0.10127,1157742,49181,83.81047821,12.3768546,0.836844781,0.904938519,0.339397163,10607.0421
154.2,42.41,27.32,1004.91,28.5,301.65,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.782973,1.238787,593.1,866.25,-0.03,0.10127,1179084,49195,83.80471039,12.3768546,0.836624153,0.904648397,0.338861069,10623.82296
154.3,41.94,27.36,1004.91,28.5,301.65,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.692503,1.238787,592.9,866.05,-0.04,0.10126,1146905,49199,83.79178619,12.3768546,0.836624153,0.904818786,0.339053255,10617.80104
153.8,41.94,27.46,1004.95,28.6,301.75,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.771704,1.238787,592.9,866.05,-0.05,0.10125,1170518,49225,83.80310059,12.3768546,0.837343022,0.904851181,0.33777607,10657.94863
153.9,42,27.54,1004.97,28.6,301.75,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.80332,1.238787,593.2,866.35,-0.04,0.10126,1191421,49198,83.80761719,12.3768546,0.837122204,0.904507741,0.338181183,10645.18129
154.1,41.15,27.58,1004.97,28.6,301.75,-0.2,0.1011,407.8,680.95,1.15,1.2513,1560.119429,1.238787,593.3,866.45,-0.03,0.10127,1150319,49226,83.85277557,12.3768546,0.837122204,0.904631256,0.338428055,10637.41596
153.8,41.05,27.63,1004.93,28.6,301.75,-0.2,0.1011,408,681.15,1.15,1.2513,1559.932509,1.238787,593.5,866.65,-0.03,0.10127,1133805,49217,83.82607269,12.3768546,0.836680916,0.904235002,0.337830974,10656.21651
153.6,40.62,27.77,1004.93,28.5,301.65,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.404166,1.238787,593.3,866.45,-0.02,0.10128,1228905,49126,83.75059509,12.3768546,0.836624153,0.904137915,0.338016639,10650.36328
153.9,40.61,27.85,1004.96,28.6,301.75,-0.2,0.1011,407.9,681.05,1.15,1.2513,1559.857153,1.238787,593.6,866.75,-0.02,0.10128,1151949,49182,83.81530762,12.3768546,0.836901502,0.904074904,0.338291201,10641.7193
154,40.71,27.88,1004.95,28.9,302.05,-0.2,0.1011,408,681.15,1.15,1.2513,1560.02677,1.238787,593.7,866.85,-0.01,0.10129,1153185,49190,83.83953857,12.3768546,0.838175509,0.904092346,0.33845596,10636.53896
153.8,40.86,27.96,1005.02,28.7,301.85,-0.2,0.1011,408,681.15,1.15,1.2513,1560.113928,1.238787,593.7,866.85,0,0.1013,1177309,49176,83.85198975,12.3768546,0.837178851,0.904180454,0.338112637,10647.3394
154.7,40.4,28.05,1005,28.4,301.55,-0.2,0.1011,407.8,680.95,1.15,1.2513,1560.090109,1.238787,593.4,866.55,-0.01,0.10129,1197291,49184,83.84858704,12.3768546,0.836126364,0.904529515,0.340035872,10587.11829
154.8,39.12,28.17,1004.98,28.6,301.75,-0.2,0.1011,407.8,680.95,1.15,1.2513,1560.895789,1.238787,593.9,867.05,-0.01,0.10129,1163510,49434,83.96368408,12.3768546,0.837122204,0.904461097,0.338534918,10634.05814
154.8,39.5,28.22,1005,29,302.15,-0.2,0.1011,408.1,681.25,1.15,1.2513,1561.017661,1.238787,594.2,867.35,0,0.1013,1187229,49354,83.98109436,12.3768546,0.838453005,0.904183247,0.339083664,10616.84884
154.7,40.23,28.35,1005,28.6,301.75,-0.2,0.1011,408.2,681.35,1.15,1.2513,1561.252325,1.238787,594.6,867.75,0,0.1013,1129365,49386,84.01461792,12.3768546,0.836240094,0.903831865,0.338645048,10630.59987
153.9,39.35,28.41,1005.05,28.9,302.05,-0.2,0.1011,408.3,681.45,1.15,1.2513,1561.135313,1.238787,594.5,867.65,0.01,0.10131,1178913,49386,83.99790192,12.3768546,0.837512745,0.903902372,0.336893813,10685.85965
153.3,38.36,28.44,1005.04,28.8,301.95,-0.2,0.1011,408.3,681.45,1.15,1.2513,1560.36579,1.238787,594.2,867.35,0.03,0.10133,1217546,49196,83.88796997,12.3768546,0.837014853,0.903785721,0.336876432,10686.41096
154.4,37.84,28.48,1005.08,28.9,302.05,-0.2,0.1011,408.1,681.25,1.15,1.2513,1560.042952,1.238787,593.8,866.95,0.02,0.10132,1112076,49202,83.84185028,12.3768546,0.837954471,0.904048464,0.339252305,10611.57124
154.1,37.63,28.47,1005.03,28.8,301.95,-0.2,0.1011,408,681.15,1.15,1.2513,1559.866179,1.238787,593.9,867.05,0.03,0.10133,1150229,49177,83.81659698,12.3768546,0.837677049,0.903814792,0.338765265,10626.82738
153.9,37.23,28.46,1005.06,29,302.15,-0.2,0.1011,408.2,681.35,1.15,1.2513,1560.224104,1.238787,593.7,866.85,0.02,0.10132,1141067,49182,83.86772919,12.3768546,0.838231894,0.904310182,0.338291201,10641.7193
153.8,35.95,28.45,1005.05,28.9,302.05,-0.2,0.1011,408.1,681.25,1.15,1.2513,1560.312064,1.238787,593.8,866.95,0.01,0.10131,1227684,49242,83.8802948,12.3768546,0.837954471,0.904218557,0.337659458,10661.62939
153.7,35.63,28.47,1005.03,28.9,302.05,-0.2,0.1011,408,681.15,1.15,1.2513,1560.573164,1.238787,593.6,866.75,0.01,0.10131,1172016,49362,83.91759491,12.3768546,0.838175509,0.904668496,0.33661959,10694.56474
153.7,35.2,28.42,1005.09,29,302.15,-0.2,0.1011,408,681.15,1.15,1.2513,1559.87435,1.238787,593.7,866.85,0.01,0.10131,1158167,49172,83.81776428,12.3768546,0.838674232,0.90403175,0.337920284,10653.40013
154,35.44,28.42,1005.1,29,302.15,-0.2,0.1011,408,681.15,1.15,1.2513,1560.098868,1.238787,593.9,867.05,0.02,0.10132,1176035,49175,83.84983826,12.3768546,0.838674232,0.903958562,0.3385592,10633.29545
152.9,34.94,28.44,1005.08,28.7,301.85,-0.2,0.1011,408,681.15,1.15,1.2513,1559.646414,1.238787,593.5,866.65,0.01,0.10131,1121478,49125,83.78520203,12.3768546,0.837178851,0.904127423,0.336483048,10698.90451
153.8,34.55,28.43,1005.05,28.9,302.05,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.470122,1.238787,593.1,866.25,0.01,0.10131,1225190,49044,83.7600174,12.3768546,0.837954471,0.904521528,0.339022654,10618.75943
154.1,36.48,28.43,1005.08,29,302.15,-0.2,0.1011,408.1,681.25,1.15,1.2513,1559.699553,1.238787,593.2,866.35,0,0.1013,1169866,49247,83.79279327,12.3768546,0.838453005,0.904532378,0.338283742,10641.95393
153.7,34.79,28.42,1005.12,28.7,301.85,-0.2,0.1011,408,681.15,1.15,1.2513,1559.549055,1.238787,593.4,866.55,0,0.1013,1183891,49168,83.77129364,12.3768546,0.837178851,0.904162369,0.337947775,10652.53351
153.9,34.6,28.42,1005.13,28.5,301.65,-0.2,0.1011,407.8,680.95,1.15,1.2513,1559.398718,1.238787,593.2,866.35,-0.01,0.10129,1141776,49160,83.74981689,12.3768546,0.836624153,0.90428939,0.338442592,10636.95906
153.6,34.38,28.38,1005.14,28.5,301.65,-0.2,0.1011,407.7,680.85,1.15,1.2513,1559.439734,1.238787,592.9,866.05,-0.02,0.10128,1182515,49122,83.75567627,12.3768546,0.836844781,0.904685591,0.338044164,10649.49609
153.3,34.26,28.36,1005.1,28.4,301.55,-0.2,0.1011,407.5,680.65,1.15,1.2513,1558.950056,1.238787,592.5,865.65,-0.03,0.10127,1167925,49127,83.68572235,12.3768546,0.836788031,0.904827753,0.337349583,10671.4227
153.7,34.49,28.3,1005.16,28.5,301.65,-0.2,0.1011,407.6,680.75,1.15,1.2513,1559.097777,1.238787,592.8,865.95,-0.05,0.10125,1209569,49102,83.70682526,12.3768546,0.837065526,0.904493386,0.338402025,10638.23422
154,35.01,28.24,1005.16,28.3,301.45,-0.21,0.10109,407.5,680.65,1.15,1.2513,1559.183119,1.238787,592.4,865.55,-0.08,0.10122,1230506,49010,83.71901703,12.37807894,0.83633604,0.905002245,0.339699013,10597.61688
153.9,35.78,28.04,1005.16,28.2,301.35,-0.2,0.1011,407.4,680.55,1.15,1.2513,1559.038336,1.238787,592.5,865.65,-0.1,0.1012,1174731,49068,83.69833374,12.3768546,0.836012514,0.904716946,0.339077155,10617.05263
153.7,36.24,27.94,1005.14,28.1,301.25,-0.2,0.1011,407.2,680.35,1.15,1.2513,1559.024611,1.238787,592.8,865.95,-0.13,0.10117,1170020,49129,83.69637299,12.3768546,0.835955544,0.904240688,0.338216048,10644.08393
153.7,38.16,27.78,1005.2,27.9,301.05,-0.2,0.1011,407.1,680.25,1.15,1.2513,1558.737395,1.238787,592.6,865.75,-0.14,0.10116,1194944,48992,83.6553421,12.3768546,0.835180247,0.904268533,0.339161827,10614.40208
154.2,39.56,27.61,1005.21,27.7,300.85,-0.2,0.1011,406.9,680.05,1.15,1.2513,1558.7069,1.238787,592.4,865.55,-0.16,0.10114,1177093,49155,83.65098572,12.3768546,0.834625402,0.904457476,0.339136818,10615.18482
154,40.37,27.43,1005.16,27.5,300.65,-0.2,0.1011,406.7,679.85,1.15,1.2513,1558.60639,1.238787,592.1,865.25,-0.16,0.10114,1152926,49237,83.6366272,12.3768546,0.834070557,0.904776121,0.338132881,10646.70195
153.9,40.93,27.31,1005.2,27.4,300.55,-0.2,0.1011,406.5,679.65,1.15,1.2513,1558.575255,1.238787,592.1,865.25,-0.15,0.10115,1144980,49126,83.63217926,12.3768546,0.834013075,0.904778542,0.338676828,10629.60234
153.8,41.08,27.2,1005.16,27.3,300.45,-0.2,0.1011,406.3,679.45,1.15,1.2513,1558.465666,1.238787,591.9,865.05,-0.13,0.10117,1174053,49130,83.61652374,12.3768546,0.833955562,0.905010122,0.338429209,10637.37971
154.1,41.51,27.1,1005.15,27.1,300.25,-0.2,0.1011,406.2,679.35,1.15,1.2513,1558.344222,1.238787,591.7,864.85,-0.14,0.10116,1137268,49143,83.5991745,12.3768546,0.833180588,0.905158199,0.338999643,10619.48021
154.2,42.24,26.97,1005.14,27,300.15,-0.2,0.1011,406,679.15,1.15,1.2513,1558.333754,1.238787,591.5,864.65,-0.14,0.10116,1168504,49053,83.59767914,12.3768546,0.833122856,0.905411661,0.339842013,10593.15759
154.3,43.51,26.83,1005.15,26.9,300.05,-0.2,0.1011,405.8,678.95,1.15,1.2513,1558.36521,1.238787,591.3,864.45,-0.15,0.10115,1127935,49139,83.60217285,12.3768546,0.833065093,0.905670479,0.339467248,10604.85224
154.1,43.77,26.73,1005.15,26.8,299.95,-0.2,0.1011,405.7,678.85,1.15,1.2513,1558.21076,1.238787,591.2,864.35,-0.15,0.10115,1162739,49153,83.58010864,12.3768546,0.832787451,0.905689177,0.338930675,10621.64114
153.5,43.51,26.54,1005.17,26.6,299.75,-0.2,0.1011,405.4,678.55,1.15,1.2513,1558.160559,1.238787,590.8,863.95,-0.17,0.10113,1139451,49188,83.57293701,12.3768546,0.832451869,0.906124928,0.337370794,10670.75179
153.9,44.47,26.4,1005.16,26.5,299.65,-0.2,0.1011,405.3,678.45,1.15,1.2513,1557.899619,1.238787,590.8,863.95,-0.17,0.10113,1189729,49126,83.53565979,12.3768546,0.832174153,0.905936047,0.338676828,10629.60234
153.7,44.77,26.37,1005.13,26.4,299.55,-0.2,0.1011,405.2,678.35,1.15,1.2513,1558.03073,1.238787,590.6,863.75,-0.16,0.10114,1192006,49142,83.55438995,12.3768546,0.831896438,0.906317054,0.338126576,10646.90046
153.9,44.88,26.3,1005.12,26.3,299.45,-0.2,0.1011,405,678.15,1.15,1.2513,1558.030836,1.238787,590.3,863.45,-0.15,0.10115,1175343,49200,83.55440521,12.3768546,0.831838321,0.906733783,0.338167436,10645.61404
154.2,45.02,26.26,1005.13,26.2,299.35,-0.2,0.1011,404.8,677.95,1.15,1.2513,1557.9401,1.238787,590.3,863.45,-0.15,0.10115,1190496,49067,83.54144287,12.3768546,0.831780173,0.906668135,0.339745048,10596.18093
153.9,45.27,26.21,1005.12,26.2,299.35,-0.2,0.1011,404.7,677.85,1.15,1.2513,1557.880232,1.238787,590.5,863.65,-0.14,0.10116,1167617,49138,83.53289032,12.3768546,0.83199993,0.906388723,0.338594119,10632.19883
153.7,45.57,26.15,1005.16,26.1,299.25,-0.2,0.1011,404.7,677.85,1.15,1.2513,1557.771498,1.238787,590.5,863.65,-0.12,0.10118,1206136,49121,83.51735687,12.3768546,0.831502311,0.906360053,0.338271131,10642.35068
153.8,45.56,26.08,1005.15,26,299.15,-0.2,0.1011,404.6,677.75,1.15,1.2513,1557.72354,1.238787,590.5,863.65,-0.12,0.10118,1157191,49165,83.51050568,12.3768546,0.831224449,0.906325333,0.338188285,10644.95774
154.1,44.86,26.07,1005.15,26.1,299.25,-0.2,0.1011,404.4,677.55,1.15,1.2513,1557.770804,1.238787,590.5,863.65,-0.12,0.10118,1106104,49133,83.51725769,12.3768546,0.83216171,0.90635955,0.339068639,10617.31927
154,44.78,26.02,1005.16,26.2,299.35,-0.2,0.1011,404.5,677.65,1.15,1.2513,1557.847281,1.238787,590.6,863.75,-0.13,0.10117,1175281,49203,83.52818298,12.3768546,0.832439793,0.906259326,0.338366536,10639.35
154.3,45.17,26.01,1005.14,26.3,299.45,-0.2,0.1011,404.6,677.75,1.15,1.2513,1557.943678,1.238787,590.8,863.95,-0.13,0.10117,1126852,49126,83.54195404,12.3768546,0.832717875,0.906067989,0.339557079,10602.04666
153.7,45.7,25.95,1005.12,26.4,299.55,-0.2,0.1011,404.7,677.85,1.15,1.2513,1558.11666,1.238787,591.2,864.35,-0.13,0.10117,1188539,49128,83.56666565,12.3768546,0.832995958,0.905671039,0.338222932,10643.86727
154.1,45.75,25.88,1005.17,26.5,299.65,-0.2,0.1011,404.8,677.95,1.15,1.2513,1558.094763,1.238787,591.7,864.85,-0.12,0.10118,1151646,49164,83.5635376,12.3768546,0.83327404,0.905027433,0.338854842,10624.01817
154.2,45.66,25.85,1005.14,26.6,299.75,-0.2,0.1011,404.8,677.95,1.15,1.2513,1558.093108,1.238787,591.8,864.95,-0.12,0.10118,1144950,49131,83.56330109,12.3768546,0.833772522,0.904895684,0.339302483,10610.00195
153.8,45.43,25.83,1005.15,26.7,299.85,-0.2,0.1011,404.8,677.95,1.15,1.2513,1558.34075,1.238787,592,865.15,-0.11,0.10119,1169751,49268,83.59867859,12.3768546,0.834271268,0.904839045,0.337481266,10667.25878
153.9,45.22,25.81,1005.11,26.8,299.95,-0.2,0.1011,405,678.15,1.15,1.2513,1558.090651,1.238787,592.2,865.35,-0.11,0.10119,1182834,49179,83.56295013,12.3768546,0.834328834,0.904396666,0.338311837,10641.07018
154.2,44.97,25.82,1005.19,26.9,300.05,-0.2,0.1011,405.2,678.35,1.15,1.2513,1558.136794,1.238787,592.3,865.45,-0.12,0.10118,1133947,49211,83.56954193,12.3768546,0.83438637,0.904274613,0.338750895,10627.27821
153.8,44.55,25.81,1005.13,26.9,300.05,-0.2,0.1011,405.2,678.35,1.15,1.2513,1558.412581,1.238787,592.4,865.55,-0.11,0.10119,1125042,49221,83.60894012,12.3768546,0.83438637,0.904368991,0.337803519,10657.08257
154.1,44.86,25.86,1005.13,26.9,300.05,-0.2,0.1011,405.4,678.55,1.15,1.2513,1558.248518,1.238787,592.4,865.55,-0.11,0.10119,1141287,49155,83.58550262,12.3768546,0.833945479,0.904250041,0.338916885,10622.07333
153.7,44.18,25.84,1005.19,27,300.15,-0.2,0.1011,405.4,678.55,1.15,1.2513,1558.148543,1.238787,592.5,865.65,-0.11,0.10119,1166947,49119,83.5712204,12.3768546,0.834443875,0.904046995,0.338284904,10641.91737
153.8,43.68,25.86,1005.16,27,300.15,-0.2,0.1011,405.5,678.65,1.15,1.2513,1557.966429,1.238787,592.4,865.55,-0.1,0.1012,1194142,49078,83.54520416,12.3768546,0.834223414,0.904070413,0.338787787,10626.12094
154.4,43.77,25.88,1005.19,27.1,300.25,-0.2,0.1011,405.6,678.75,1.15,1.2513,1558.061438,1.238787,592.5,865.65,-0.1,0.1012,1170064,49170,83.55877686,12.3768546,0.83450135,0.904008767,0.339473091,10604.66969
153.8,42.3,25.96,1005.21,27.2,300.35,-0.2,0.1011,405.7,678.85,1.15,1.2513,1558.316611,1.238787,592.7,865.85,-0.12,0.10118,1115543,49115,83.5952301,12.3768546,0.834779285,0.903882861,0.338532567,10634.13199
153.3,41.76,26.1,1005.19,27.3,300.45,-0.2,0.1011,405.9,679.05,1.15,1.2513,1558.561636,1.238787,592.9,866.05,-0.11,0.10119,1157175,49214,83.63023376,12.3768546,0.834836656,0.903824468,0.33675322,10690.32094
153.7,41.69,26.12,1005.16,27.3,300.45,-0.2,0.1011,405.9,679.05,1.15,1.2513,1558.336371,1.238787,592.9,866.05,-0.11,0.10119,1143710,49118,83.59805298,12.3768546,0.834836656,0.903661076,0.338291792,10641.70072
153.5,41.67,26.14,1005.18,27.4,300.55,-0.2,0.1011,405.9,679.05,1.15,1.2513,1558.508444,1.238787,592.9,866.05,-0.12,0.10118,1184293,49127,83.62263489,12.3768546,0.835335156,0.903760945,0.3377897,10657.51857
154.1,41.86,26.15,1005.19,27.4,300.55,-0.2,0.1011,406.1,679.25,1.15,1.2513,1558.452582,1.238787,592.9,866.05,-0.11,0.10119,1158746,49122,83.61465454,12.3768546,0.834893997,0.903745373,0.339144568,10614.94225
153.5,41.44,26.17,1005.2,27.5,300.65,-0.2,0.1011,406,679.15,1.15,1.2513,1558.782576,1.238787,592.7,865.85,-0.11,0.10119,1232507,49058,83.66179657,12.3768546,0.835613092,0.904245669,0.338264801,10642.54984
154.1,41.58,26.18,1005.19,27.6,300.75,-0.2,0.1011,406.1,679.25,1.15,1.2513,1561.819441,1.238787,592.8,865.95,-0.12,0.10118,1147355,49143,84.09563446,12.3768546,0.835891027,0.906287426,0.338999643,10619.48021
153.6,41.63,26.18,1005.22,27.6,300.75,-0.2,0.1011,406.2,679.35,1.15,1.2513,1558.850188,1.238787,592.1,865.25,-0.13,0.10117,1138277,49134,83.67145538,12.3768546,0.835670242,0.905027652,0.337961603,10652.09766
153.9,41.61,26.17,1005.18,27.6,300.75,-0.2,0.1011,406.1,679.25,1.15,1.2513,1558.9131,1.238787,592,865.15,-0.11,0.10119,1157593,49243,83.68044281,12.3768546,0.835891027,0.905253664,0.337872141,10654.91813
153.7,41.16,26.21,1005.18,27.6,300.75,-0.2,0.1011,406.1,679.25,1.15,1.2513,1558.685057,1.238787,592.2,865.35,-0.1,0.1012,1158167,49137,83.6478653,12.3768546,0.835891027,0.904852469,0.338160983,10645.81718
153.8,40.13,26.31,1005.2,27.7,300.85,-0.2,0.1011,406.2,679.35,1.15,1.2513,1558.712134,1.238787,592.1,865.25,-0.09,0.10121,1158041,49181,83.6517334,12.3768546,0.836168963,0.90502757,0.338078262,10648.42198
153.9,40.46,26.45,1005.14,27.8,300.95,-0.2,0.1011,406.3,679.45,1.15,1.2513,1558.855261,1.238787,592.2,865.35,-0.07,0.10123,1136208,49097,83.67218018,12.3768546,0.836446898,0.905050706,0.338876873,10623.32749
153.7,41.01,26.41,1005.16,27.8,300.95,-0.2,0.1011,406.3,679.45,1.15,1.2513,1559.010512,1.238787,592.3,865.45,-0.06,0.10124,1226110,49211,83.69435883,12.3768546,0.836446898,0.905057651,0.33765248,10661.84971
154,41.33,26.39,1005.16,27.9,301.05,-0.2,0.1011,406.4,679.55,1.15,1.2513,1559.101355,1.238787,592.5,865.65,-0.04,0.10126,1120359,49133,83.70733643,12.3768546,0.836724834,0.904912419,0.338848608,10624.21364
153.4,41.98,26.37,1005.18,27.9,301.05,-0.2,0.1011,406.6,679.75,1.15,1.2513,1558.88127,1.238787,592.6,865.75,-0.01,0.10129,1216454,49117,83.67589569,12.3768546,0.83628294,0.904697305,0.337638369,10662.29531
154.1,42.35,26.31,1005.13,27.9,301.05,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.613333,1.238787,592.5,865.65,-0.01,0.10129,1186016,49209,83.63761902,12.3768546,0.835841514,0.904633595,0.338544971,10633.74238
153.7,42.42,26.28,1005.2,27.9,301.05,-0.2,0.1011,406.9,680.05,1.15,1.2513,1558.928908,1.238787,592.4,865.55,0.01,0.10131,1121131,49131,83.68270111,12.3768546,0.835620975,0.905042809,0.33820228,10644.51724
153.4,42.21,26.27,1005.19,27.9,301.05,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.896384,1.238787,592.5,865.65,0.01,0.10131,1194299,49066,83.67805481,12.3768546,0.835841514,0.904888708,0.337989316,10651.22425
154,40.08,26.42,1005.19,28,301.15,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.982314,1.238787,592.6,865.75,0.03,0.10133,1181956,49161,83.69033051,12.3768546,0.836339884,0.904870387,0.338655614,10630.26818
154,39.38,26.62,1005.18,28.1,301.25,-0.2,0.1011,406.9,680.05,1.15,1.2513,1559.01377,1.238787,592.7,865.85,0.03,0.10133,1139827,49116,83.69482422,12.3768546,0.8366176,0.904762662,0.33896589,10620.53766
154.1,38.28,26.78,1005.21,28.1,301.25,-0.2,0.1011,407,680.15,1.15,1.2513,1559.210089,1.238787,593.1,866.25,0.06,0.10136,1203937,49134,83.72286987,12.3768546,0.836396798,0.904457757,0.339061739,10617.53537
154.2,36.81,26.99,1005.16,28,301.15,-0.2,0.1011,407,680.15,1.15,1.2513,1559.083571,1.238787,592.6,865.75,0.09,0.10139,1115737,49074,83.70479584,12.3768546,0.835898544,0.905093543,0.339696586,10597.69261
153.4,37.15,27.16,1005.2,28,301.15,-0.2,0.1011,407,680.15,1.15,1.2513,1558.841696,1.238787,592.8,865.95,0.11,0.10141,1100622,49181,83.67024231,12.3768546,0.835898544,0.904706951,0.337198995,10676.1884
153.7,36.75,27.2,1005.22,28.1,301.25,-0.2,0.1011,406.9,680.05,1.15,1.2513,1558.79518,1.238787,592.5,865.65,0.1,0.1014,1178702,49092,83.66359711,12.3768546,0.8366176,0.905039975,0.338470957,10636.06766
153.8,37.01,27.22,1005.23,28.1,301.25,-0.2,0.1011,407,680.15,1.15,1.2513,1559.124533,1.238787,592.6,865.75,0.12,0.10142,1152256,49154,83.71064758,12.3768546,0.836396798,0.905198114,0.338263967,10642.57607
153.7,35.89,27.29,1005.25,28.1,301.25,-0.2,0.1011,407.1,680.25,1.15,1.2513,1559.039458,1.238787,592.8,865.95,0.15,0.10145,1180250,49210,83.69849396,12.3768546,0.836176113,0.904950172,0.337659342,10661.63305
153.5,35.84,27.36,1005.26,28.1,301.25,-0.2,0.1011,407.3,680.45,1.15,1.2513,1560.175238,1.238787,592.7,865.85,0.14,0.10144,1192669,49113,83.86074829,12.3768546,0.835735092,0.905878763,0.337885989,10654.48143
153.8,35.93,27.39,1005.26,28.1,301.25,-0.2,0.1011,407.1,680.25,1.15,1.2513,1558.863432,1.238787,592.5,865.65,0.14,0.10144,1151344,49181,83.67334747,12.3768546,0.836176113,0.905189291,0.338078262,10648.42198
154,36.22,27.44,1005.25,28.1,301.25,-0.2,0.1011,407.1,680.25,1.15,1.2513,1559.026747,1.238787,592.5,865.65,0.14,0.10144,1183650,49140,83.69667816,12.3768546,0.836176113,0.905307701,0.338800339,10625.72727
153.6,36.61,27.48,1005.26,28.1,301.25,-0.2,0.1011,407.1,680.25,1.15,1.2513,1559.078818,1.238787,592.4,865.55,0.14,0.10144,1201662,49148,83.70411682,12.3768546,0.836176113,0.905476009,0.337865333,10655.13281
154.1,37.51,27.4,1005.27,28,301.15,-0.2,0.1011,407.1,680.25,1.15,1.2513,1558.755606,1.238787,592.3,865.45,0.16,0.10146,1150390,49130,83.65794373,12.3768546,0.835678048,0.905422197,0.339089344,10616.67099
154.1,36.39,27.39,1005.26,28,301.15,-0.2,0.1011,407,680.15,1.15,1.2513,1558.937079,1.238787,592.4,865.55,0.18,0.10148,1124202,49199,83.68386841,12.3768546,0.835898544,0.905473105,0.338613782,10631.58144
153.5,36.77,27.39,1005.29,28,301.15,-0.2,0.1011,407,680.15,1.15,1.2513,1558.656912,1.238787,592.3,865.45,0.21,0.10151,1183834,49150,83.6438446,12.3768546,0.835898544,0.905475418,0.33763163,10662.50814
154,36.9,27.34,1005.3,27.9,301.05,-0.2,0.1011,407,680.15,1.15,1.2513,1558.854353,1.238787,592.3,865.45,0.2,0.1015,1118249,49099,83.67205048,12.3768546,0.835400553,0.905593639,0.339083253,10616.86169
153.9,39.37,27.28,1005.37,27.9,301.05,-0.2,0.1011,406.9,680.05,1.15,1.2513,1558.722548,1.238787,592.1,865.25,0.21,0.10151,1166898,49111,83.65322113,12.3768546,0.835620975,0.905784251,0.33878027,10626.35673
154.4,36.37,27.28,1005.35,27.9,301.05,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.889761,1.238787,592.1,865.25,0.23,0.10153,1141693,49064,83.67710876,12.3768546,0.835841514,0.905955412,0.340206504,10581.80829
154,36.89,27.33,1005.33,27.9,301.05,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.745192,1.238787,592.4,865.55,0.25,0.10155,1176733,49090,83.65645599,12.3768546,0.835841514,0.905508643,0.33914542,10614.91558
153.5,41.9,27.1,1005.35,27.9,301.05,-0.2,0.1011,406.7,679.85,1.15,1.2513,1558.692641,1.238787,592.2,865.35,0.27,0.10157,1124211,49083,83.64894867,12.3768546,0.836062169,0.905781705,0.338092508,10647.97329
154.3,42.96,26.91,1005.34,27.9,301.05,-0.2,0.1011,406.7,679.85,1.15,1.2513,1559.085547,1.238787,592.3,865.45,0.28,0.10158,1183392,49203,83.70507813,12.3768546,0.836062169,0.905960957,0.339025691,10618.66429
154.2,43.58,26.76,1005.41,27.9,301.05,-0.2,0.1011,406.7,679.85,1.15,1.2513,1558.747702,1.238787,592.2,865.35,0.27,0.10157,1099721,49103,83.65681458,12.3768546,0.836062169,0.905821639,0.339495963,10603.95525
154.2,44.27,26.67,1005.35,27.9,301.05,-0.2,0.1011,406.9,680.05,1.15,1.2513,1559.403525,1.238787,592.4,865.55,0.26,0.10156,1165323,49204,83.75050354,12.3768546,0.835620975,0.906010936,0.338799087,10625.76654
153.5,46.52,26.48,1005.32,27.8,300.95,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.871924,1.238787,592.2,865.35,0.25,0.10155,1146055,49147,83.67456055,12.3768546,0.835343406,0.905861797,0.337652239,10661.85733
154,46.2,26.32,1005.37,27.7,300.85,-0.2,0.1011,406.8,679.95,1.15,1.2513,1559.181303,1.238787,592.5,865.65,0.21,0.10151,1151407,49235,83.71875763,12.3768546,0.834845562,0.905594465,0.338146616,10646.26948
154.2,46.29,26.21,1005.38,27.7,300.85,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.650824,1.238787,592.2,865.35,0.2,0.1015,1194428,49153,83.64297485,12.3768546,0.834845562,0.905576664,0.339150617,10614.75292
153.3,47.63,26.12,1005.37,27.7,300.85,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.526335,1.238787,591.8,864.95,0.19,0.10149,1171240,49114,83.62519073,12.3768546,0.834845562,0.905983921,0.337438876,10668.59883
154.1,47.49,26.03,1005.38,27.8,300.95,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.529059,1.238787,592.1,865.25,0.19,0.10149,1190300,49188,83.62557983,12.3768546,0.835343406,0.905594022,0.338689507,10629.20441
154,51.14,25.86,1005.42,27.8,300.95,-0.2,0.1011,406.8,679.95,1.15,1.2513,1558.639235,1.238787,591.9,865.05,0.16,0.10146,1138514,49165,83.64131927,12.3768546,0.835343406,0.90586023,0.338628062,10631.13312
153.7,54.32,25.47,1005.4,27.9,301.05,-0.2,0.1011,406.9,680.05,1.15,1.2513,1558.864874,1.238787,592.1,865.25,0.13,0.10143,1202489,49188,83.67355347,12.3768546,0.835620975,0.90568768,0.337810365,10656.86662
154,54.32,25.26,1005.45,27.7,300.85,-0.2,0.1011,406.6,679.75,1.15,1.2513,1558.730185,1.238787,592.5,865.65,0.09,0.10139,1144550,49115,83.65431213,12.3768546,0.83528623,0.90496789,0.338972791,10620.32143
153.8,54.47,25.1,1005.47,26.9,300.05,-0.2,0.1011,406,679.15,1.15,1.2513,1557.817908,1.238787,592.1,865.25,0.09,0.10139,1136054,49050,83.52398682,12.3768546,0.832625597,0.904828568,0.338981183,10620.05852
153.6,54.87,24.93,1005.46,26.3,299.45,-0.2,0.1011,405.1,678.25,1.15,1.2513,1557.451224,1.238787,591.1,864.25,0.09,0.10139,1158040,49139,83.47160339,12.3768546,0.831618723,0.905869212,0.337927215,10653.18164
153.5,52.89,24.86,1005.43,25.9,299.05,-0.2,0.1011,404.5,677.65,1.15,1.2513,1557.207907,1.238787,590.9,864.05,0.07,0.10137,1164545,49299,83.43684387,12.3768546,0.830946587,0.905904174,0.336611181,10694.83192
153.8,52.16,24.84,1005.42,25.6,298.75,-0.2,0.1011,404,677.15,1.15,1.2513,1556.902907,1.238787,590.8,863.95,0.05,0.10135,1197092,49149,83.3932724,12.3768546,0.83055175,0.905763707,0.338298379,10641.4935
153.8,52.22,24.81,1005.45,25.4,298.55,-0.2,0.1011,403.6,676.75,1.15,1.2513,1556.42845,1.238787,590.7,863.85,0.03,0.10133,1181949,49156,83.32549286,12.3768546,0.830434651,0.90550026,0.338250204,10643.0091
154,50.71,24.76,1005.42,25.3,298.45,-0.2,0.1011,403.5,676.65,1.15,1.2513,1556.671393,1.238787,590.6,863.75,0.01,0.10131,1124278,49180,83.36019897,12.3768546,0.830156495,0.905757275,0.338524779,10634.37662
153.4,50.06,24.75,1005.41,25.2,298.35,-0.2,0.1011,403.2,676.35,1.15,1.2513,1556.663916,1.238787,590.6,863.75,0,0.1013,1168835,49205,83.35913086,12.3768546,0.830317428,0.905726866,0.337034525,10681.39831
154.2,49.99,24.8,1005.42,25.3,298.45,-0.2,0.1011,403.3,676.45,1.15,1.2513,1556.443564,1.238787,590.7,863.85,0.01,0.10131,1136879,49176,83.32765198,12.3768546,0.830595731,0.905461271,0.338991993,10619.71984
153.7,50.03,24.84,1005.45,25.5,298.65,-0.2,0.1011,403.4,676.55,1.15,1.2513,1556.870436,1.238787,590.8,863.95,0.02,0.10132,1174583,49137,83.38863373,12.3768546,0.831372277,0.905665208,0.338160983,10645.81718
154.4,46.01,24.92,1005.43,25.6,298.75,-0.2,0.1011,403.5,676.65,1.15,1.2513,1556.922881,1.238787,591,864.15,0.02,0.10132,1145442,49215,83.39612579,12.3768546,0.831650654,0.905441849,0.339162692,10614.375
154,45.54,25.08,1005.44,25.7,298.85,-0.2,0.1011,403.5,676.65,1.15,1.2513,1557.184462,1.238787,591.2,864.35,0.02,0.10132,1168808,49201,83.43349457,12.3768546,0.832149234,0.905370222,0.33838029,10638.91753
153.7,46.21,25.12,1005.47,25.8,298.95,-0.2,0.1011,403.6,676.75,1.15,1.2513,1557.731177,1.238787,591.6,864.75,0.04,0.10134,1150455,49282,83.51159668,12.3768546,0.832427685,0.90529406,0.337166028,10677.23227
154.2,45.83,25.26,1005.46,25.9,299.05,-0.2,0.1011,403.7,676.85,1.15,1.2513,1557.554831,1.238787,591.7,864.85,0.04,0.10134,1140524,49219,83.48640442,12.3768546,0.832706135,0.905035505,0.338695834,10629.00584
154.2,45.61,25.3,1005.5,26,299.15,-0.2,0.1011,403.9,677.05,1.15,1.2513,1557.645247,1.238787,591.7,864.85,0.01,0.10131,1158020,49233,83.49932098,12.3768546,0.832764161,0.905026198,0.338599522,10632.02918
153.8,45.29,25.33,1005.49,26.1,299.25,-0.2,0.1011,404,677.15,1.15,1.2513,1557.678091,1.238787,591.8,864.95,0,0.1013,1158088,49259,83.50401306,12.3768546,0.833042538,0.904894425,0.337542927,10665.31014
154.2,44.61,25.4,1005.5,26.1,299.25,-0.2,0.1011,404.1,677.25,1.15,1.2513,1557.386656,1.238787,591.7,864.85,0,0.1013,1177318,49156,83.46237946,12.3768546,0.832822156,0.904813645,0.339129918,10615.40078
154.3,44.4,25.46,1005.49,26.1,299.25,-0.2,0.1011,404.1,677.25,1.15,1.2513,1557.604765,1.238787,591.6,864.75,0.01,0.10131,1158152,49281,83.4935379,12.3768546,0.832822156,0.905127473,0.338489095,10635.49773
154.5,44.14,25.53,1005.48,26.2,299.35,-0.2,0.1011,404.2,677.35,1.15,1.2513,1557.863196,1.238787,591.6,864.75,0.01,0.10131,1162728,49229,83.53045654,12.3768546,0.833100459,0.905314874,0.339285842,10610.52233
153.9,44.93,25.54,1005.58,26.3,299.45,-0.2,0.1011,404.3,677.45,1.15,1.2513,1557.84696,1.238787,591.8,864.95,0.02,0.10132,1159262,49290,83.52813721,12.3768546,0.833378762,0.905066835,0.337549966,10665.08772
153.5,47.93,25.46,1005.59,26.3,299.45,-0.2,0.1011,404.5,677.65,1.15,1.2513,1557.748801,1.238787,591.9,865.05,0.02,0.10132,1207720,49167,83.51411438,12.3768546,0.832938054,0.904865013,0.33751489,10666.19609
153.8,50.04,25.36,1005.63,26.3,299.45,-0.2,0.1011,404.3,677.45,1.15,1.2513,1557.549063,1.238787,591.8,864.95,0.01,0.10131,1154272,49173,83.48558044,12.3768546,0.833378762,0.904825788,0.338133265,10646.68986
154.1,50.91,25.25,1005.64,26.2,299.35,-0.2,0.1011,404.3,677.45,1.15,1.2513,1557.522093,1.238787,592,865.15,0.02,0.10132,1126778,49217,83.4817276,12.3768546,0.83288012,0.904569885,0.338489942,10635.47112
154,50.23,25.19,1005.63,26,299.15,-0.2,0.1011,403.9,677.05,1.15,1.2513,1557.397337,1.238787,592,865.15,0.02,0.10132,1162947,49289,83.46390533,12.3768546,0.832764161,0.904479342,0.33777615,10657.9461
153.7,50.31,25.13,1005.67,25.8,298.95,-0.2,0.1011,403.7,676.85,1.15,1.2513,1556.985739,1.238787,591.7,864.85,0.01,0.10131,1145721,49206,83.40510559,12.3768546,0.832207407,0.904547642,0.337686791,10660.76643
154.4,50.56,25.04,1005.65,25.6,298.75,-0.2,0.1011,403.5,676.65,1.15,1.2513,1556.943976,1.238787,591.3,864.45,-0.02,0.10128,1140992,49205,83.3991394,12.3768546,0.831650654,0.904965194,0.339231621,10612.21826
153.8,51.42,24.97,1005.66,25.5,298.65,-0.2,0.1011,403.4,676.55,1.15,1.2513,1556.866751,1.238787,591,864.15,-0.06,0.10124,1161133,49235,83.3881073,12.3768546,0.831372277,0.905201313,0.337707465,10660.11378
154.2,52.07,24.93,1005.67,25.5,298.65,-0.2,0.1011,403.4,676.55,1.15,1.2513,1556.666533,1.238787,590.8,863.95,-0.09,0.10121,1207528,49167,83.3595047,12.3768546,0.831372277,0.905242506,0.339054046,10617.77626
154,52.55,24.9,1005.72,25.4,298.55,-0.2,0.1011,403.3,676.45,1.15,1.2513,1556.801276,1.238787,590.8,863.95,-0.12,0.10118,1166600,49232,83.37875366,12.3768546,0.8310939,0.905265263,0.338167221,10645.62078
154.5,53.12,24.86,1005.69,25.3,298.45,-0.2,0.1011,403.1,676.25,1.15,1.2513,1556.476996,1.238787,590.6,863.75,-0.15,0.10115,1154932,49170,83.33242798,12.3768546,0.831035432,0.905216487,0.339692957,10597.80583
154.1,53.58,24.76,1005.66,25.2,298.35,-0.2,0.1011,402.8,675.95,1.15,1.2513,1556.752303,1.238787,590.7,863.85,-0.18,0.10112,1132171,49241,83.37175751,12.3768546,0.831197001,0.905210468,0.338324962,10640.65737
154.2,53.77,24.71,1005.74,25.1,298.25,-0.2,0.1011,402.7,675.85,1.15,1.2513,1556.59812,1.238787,590.6,863.75,-0.18,0.10112,1138760,49223,83.34973145,12.3768546,0.830918403,0.905229338,0.338668311,10629.86965
154.3,53.94,24.68,1005.72,25,298.15,-0.2,0.1011,402.5,675.65,1.15,1.2513,1556.141127,1.238787,590.6,863.75,-0.17,0.10113,1160920,49160,83.28444672,12.3768546,0.830859842,0.904922909,0.339322235,10609.38432
154.1,54.31,24.61,1005.76,24.9,298.05,-0.2,0.1011,402.3,675.45,1.15,1.2513,1556.268446,1.238787,590.6,863.75,-0.15,0.10115,1154924,49244,83.30263519,12.3768546,0.83080125,0.905065235,0.338304351,10641.30565
154.2,54.22,24.6,1005.71,24.9,298.05,-0.2,0.1011,402.3,675.45,1.15,1.2513,1556.174666,1.238787,590.4,863.55,-0.14,0.10116,1149221,49202,83.28923798,12.3768546,0.83080125,0.905283596,0.338812859,10625.33463
153.8,54.61,24.52,1005.75,24.8,297.95,-0.2,0.1011,402.1,675.25,1.15,1.2513,1555.946997,1.238787,590.3,863.45,-0.13,0.10117,1155259,49233,83.25671387,12.3768546,0.830742627,0.905274155,0.337721183,10659.68075
154.4,54.79,24.48,1005.75,24.8,297.95,-0.2,0.1011,402,675.15,1.15,1.2513,1556.094397,1.238787,590.6,863.75,-0.12,0.10118,1140952,49105,83.277771,12.3768546,0.830962867,0.905013915,0.33992245,10590.65091
153.7,54.66,24.46,1005.77,24.7,297.85,-0.2,0.1011,401.9,675.05,1.15,1.2513,1556.299796,1.238787,590.7,863.85,-0.11,0.10119,1168129,49257,83.30711365,12.3768546,0.830683973,0.905057209,0.337337154,10671.81588
154.4,54.52,24.41,1005.78,24.7,297.85,-0.2,0.1011,401.8,674.95,1.15,1.2513,1551.613013,1.238787,590.7,863.85,-0.08,0.10122,1107304,49107,82.63757324,12.3768546,0.830904255,0.90172137,0.339908606,10591.08225
154.2,55.05,24.35,1005.76,24.6,297.75,-0.2,0.1011,401.7,674.85,1.15,1.2513,1556.651953,1.238787,590.9,864.05,-0.07,0.10123,1175948,49378,83.35742188,12.3768546,0.830625288,0.905151208,0.337605214,10663.34241
153.6,54.8,24.34,1005.77,24.6,297.75,-0.2,0.1011,401.8,674.95,1.15,1.2513,1556.008841,1.238787,590.7,863.85,-0.06,0.10124,1162005,49161,83.26554871,12.3768546,0.83040508,0.904970952,0.337775989,10657.95117
154.4,55.09,24.33,1005.8,24.6,297.75,-0.2,0.1011,401.8,674.95,1.15,1.2513,1555.916983,1.238787,590.5,863.65,-0.05,0.10125,1153253,49307,83.25242615,12.3768546,0.83040508,0.905190757,0.338529862,10634.21697
154.5,55.53,24.31,1005.83,24.6,297.75,-0.2,0.1011,401.6,674.75,1.15,1.2513,1555.81658,1.238787,590.4,863.55,-0.06,0.10124,1202982,49231,83.23808289,12.3768546,0.830845613,0.905223667,0.339272058,10610.9534
153.6,56.24,24.24,1005.83,24.6,297.75,-0.2,0.1011,401.8,674.95,1.15,1.2513,1556.016264,1.238787,590.7,863.85,-0.07,0.10123,1161078,49273,83.26660919,12.3768546,0.83040508,0.904951368,0.337008207,10682.23242
154.2,56.72,24.2,1005.8,24.6,297.75,-0.2,0.1011,401.8,674.95,1.15,1.2513,1555.390723,1.238787,590.7,863.85,-0.08,0.10122,1167134,49234,83.17724609,12.3768546,0.83040508,0.904472183,0.338592645,10632.24514
154.1,56.71,24.17,1005.8,24.5,297.65,-0.2,0.1011,401.8,674.95,1.15,1.2513,1555.857329,1.238787,590.7,863.85,-0.09,0.10121,1194886,49253,83.24390411,12.3768546,0.829906169,0.904786054,0.338242533,10643.25049
154.1,56.46,24.16,1005.78,24.5,297.65,-0.2,0.1011,401.6,674.75,1.15,1.2513,1556.035651,1.238787,590.5,863.65,-0.07,0.10123,1165248,49272,83.26937866,12.3768546,0.830346321,0.905226919,0.338112101,10647.35626
154.8,56.44,24.14,1005.78,24.4,297.55,-0.2,0.1011,401.6,674.75,1.15,1.2513,1555.844618,1.238787,590.5,863.65,-0.07,0.10123,1150530,49179,83.24208832,12.3768546,0.829847293,0.905088279,0.340290269,10579.20349
154.2,56.2,24.14,1005.81,24.4,297.55,-0.2,0.1011,401.4,674.55,1.15,1.2513,1555.673827,1.238787,590.3,863.45,-0.06,0.10124,1148571,49314,83.21768951,12.3768546,0.83028753,0.905250822,0.33804336,10649.5214
153.7,56.1,24.09,1005.76,24.4,297.55,-0.2,0.1011,401.4,674.55,1.15,1.2513,1555.602049,1.238787,590.5,863.65,-0.04,0.10126,1150601,49201,83.20743561,12.3768546,0.83028753,0.904987102,0.337721108,10659.68315
154.2,55.31,24.05,1005.75,24.4,297.55,-0.2,0.1011,401.5,674.65,1.15,1.2513,1555.457533,1.238787,590.2,863.35,-0.03,0.10127,1147494,49174,83.18679047,12.3768546,0.830067353,0.905299535,0.339005781,10619.28794
154,55.63,24.01,1005.76,24.3,297.45,-0.2,0.1011,401.5,674.65,1.15,1.2513,1555.919707,1.238787,590.3,863.45,-0.02,0.10128,1116369,49277,83.25281525,12.3768546,0.8295684,0.905529201,0.337858406,10655.3513
154.3,55.87,24,1005.78,24.3,297.45,-0.2,0.1011,401.4,674.55,1.15,1.2513,1555.673506,1.238787,590.2,863.35,-0.01,0.10129,1162458,49189,83.21764374,12.3768546,0.829788386,0.905506277,0.339122183,10615.6429
154.3,55.85,24.06,1005.76,24.3,297.45,-0.2,0.1011,401.3,674.45,1.15,1.2513,1555.88008,1.238787,590.3,863.45,0,0.1013,1133674,49301,83.24715424,12.3768546,0.830008489,0.905550407,0.338351779,10639.814
154.3,55.79,24.07,1005.75,24.3,297.45,-0.2,0.1011,401.3,674.45,1.15,1.2513,1555.490965,1.238787,590.4,863.55,0,0.1013,1146761,49110,83.19156647,12.3768546,0.830008489,0.905137118,0.339667707,10598.59365
154,55.75,24.04,1005.75,24.3,297.45,-0.2,0.1011,401.3,674.45,1.15,1.2513,1555.64189,1.238787,590.5,863.65,-0.01,0.10129,1072184,49213,83.21312714,12.3768546,0.830008489,0.905090943,0.33829778,10641.51234
153.9,55.64,23.96,1005.81,24.3,297.45,-0.2,0.1011,401.3,674.45,1.15,1.2513,1555.619994,1.238787,590.3,863.45,-0.04,0.10126,1120929,49278,83.20999908,12.3768546,0.830008489,0.905261704,0.337632165,10662.49123
154.1,55.88,23.89,1005.82,24.3,297.45,-0.2,0.1011,401.2,674.35,1.15,1.2513,1555.64894,1.238787,590.3,863.45,-0.03,0.10127,1128689,49268,83.21413422,12.3768546,0.830228709,0.905307695,0.338139552,10646.49189
154.4,55.61,23.91,1005.85,24.3,297.45,-0.2,0.1011,401.2,674.35,1.15,1.2513,1555.541487,1.238787,590.3,863.45,-0.02,0.10128,1189891,49213,83.19878387,12.3768546,0.830228709,0.905254663,0.339176476,10613.94365
154.2,55.81,23.92,1005.77,24.2,297.35,-0.2,0.1011,401.1,674.25,1.15,1.2513,1555.678793,1.238787,590.2,863.35,-0.01,0.10129,1165055,49352,83.21839905,12.3768546,0.829949594,0.905510115,0.337783074,10657.72763
154.2,56.25,23.91,1005.8,24.2,297.35,-0.2,0.1011,401.2,674.35,1.15,1.2513,1555.510352,1.238787,590.3,863.45,-0.02,0.10128,1173302,49203,83.19433594,12.3768546,0.829729448,0.905232057,0.338805973,10625.55058
154.3,56.01,23.95,1005.79,24.2,297.35,-0.2,0.1011,401,674.15,1.15,1.2513,1555.623412,1.238787,590.5,863.65,-0.04,0.10126,1141403,49213,83.21048737,12.3768546,0.830169856,0.905002614,0.338956802,10620.82242
154.3,55.67,23.97,1005.8,24.2,297.35,-0.2,0.1011,401,674.15,1.15,1.2513,1555.646696,1.238787,590.3,863.45,-0.06,0.10124,1186160,49203,83.21381378,12.3768546,0.830169856,0.90523113,0.339025691,10618.66429
154.7,55.16,24.01,1005.82,24.2,297.35,-0.2,0.1011,401,674.15,1.15,1.2513,1556.208792,1.238787,590.1,863.25,-0.07,0.10123,1197063,49335,83.29411316,12.3768546,0.830169856,0.905875448,0.338995122,10619.62185
154,55.34,24,1005.81,24.2,297.35,-0.2,0.1011,401,674.15,1.15,1.2513,1555.453795,1.238787,590.2,863.35,-0.07,0.10123,1192543,49255,83.18625641,12.3768546,0.830169856,0.905196905,0.338009312,10650.59416
154.4,55.3,23.95,1005.84,24.2,297.35,-0.2,0.1011,401,674.15,1.15,1.2513,1555.522902,1.238787,590.1,863.25,-0.08,0.10122,1181404,49217,83.19612885,12.3768546,0.830169856,0.905352869,0.33914891,10614.80635
154.2,55.85,23.87,1005.87,24.2,297.35,-0.2,0.1011,401,674.15,1.15,1.2513,1555.718687,1.238787,590.1,863.25,-0.09,0.10121,1178414,49309,83.22409821,12.3768546,0.830169856,0.905469957,0.338077638,10648.44163
153.9,56.13,23.87,1005.84,24.1,297.25,-0.2,0.1011,401,674.15,1.15,1.2513,1555.598204,1.238787,590.3,863.45,-0.1,0.1012,1076576,49211,83.20688629,12.3768546,0.829670478,0.905096011,0.338091846,10647.99415
154.5,56.05,23.85,1005.93,24.1,297.25,-0.2,0.1011,400.9,674.05,1.15,1.2513,1555.696898,1.238787,590.2,863.35,-0.1,0.1012,1230628,49241,83.22098541,12.3768546,0.829890667,0.9052984,0.339203158,10613.10874
154.2,56.01,23.83,1005.84,24.1,297.25,-0.2,0.1011,401,674.15,1.15,1.2513,1555.522528,1.238787,590.4,863.55,-0.1,0.1012,1176300,49274,83.19607544,12.3768546,0.829670478,0.904910308,0.33831778,10640.88327
154.6,56.07,23.81,1005.85,24.1,297.25,-0.2,0.1011,400.9,674.05,1.15,1.2513,1555.519911,1.238787,590.1,863.25,-0.12,0.10118,1122704,49259,83.1957016,12.3768546,0.829890667,0.905250754,0.339298677,10610.12096
155.3,55.91,23.77,1005.93,24,297.15,-0.2,0.1011,400.9,674.05,1.15,1.2513,1555.375235,1.238787,590,863.15,-0.14,0.10116,1126272,49207,83.17503357,12.3768546,0.829391363,0.905226555,0.341195139,10551.14681
153.9,55.93,23.78,1005.9,24,297.15,-0.2,0.1011,400.9,674.05,1.15,1.2513,1556.015784,1.238787,590.1,863.25,-0.15,0.10115,1206773,49340,83.26654053,12.3768546,0.829391363,0.9055355,0.337207901,10675.90643
154.3,56.01,23.77,1005.91,24,297.15,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.234618,1.238787,590.5,863.65,-0.13,0.10117,1166128,49285,83.15494537,12.3768546,0.829611477,0.904495555,0.338461623,10636.36099
154,56.36,23.73,1005.87,24,297.15,-0.2,0.1011,400.9,674.05,1.15,1.2513,1555.324553,1.238787,590.3,863.45,-0.14,0.10116,1146129,49264,83.16779327,12.3768546,0.829391363,0.904797449,0.337947561,10652.54026
154,56.25,23.72,1005.88,24,297.15,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.266821,1.238787,590.1,863.25,-0.1,0.1012,1150256,49313,83.1595459,12.3768546,0.829611477,0.905117021,0.337611759,10663.13571
154,56.58,23.67,1005.91,24,297.15,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.443007,1.238787,590.2,863.35,-0.11,0.10119,1184852,49313,83.18471527,12.3768546,0.829611477,0.905089152,0.337611759,10663.13571
154.3,56.64,23.62,1005.88,24,297.15,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.330641,1.238787,590,863.15,-0.13,0.10117,1154683,49277,83.16866302,12.3768546,0.829831709,0.905219179,0.338516571,10634.63448
154,56.49,23.61,1005.93,23.9,297.05,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.359747,1.238787,590,863.15,-0.15,0.10115,1126135,49267,83.17282104,12.3768546,0.829112247,0.905190327,0.337926983,10653.18896
154.4,56.71,23.53,1005.87,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.198302,1.238787,589.9,863.05,-0.16,0.10114,1136677,49268,83.14975739,12.3768546,0.829332288,0.905178947,0.338797838,10625.8057
154.5,56.99,23.47,1005.9,23.9,297.05,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.20188,1.238787,590.1,863.25,-0.15,0.10115,1228279,49249,83.15026855,12.3768546,0.829112247,0.90494497,0.339148058,10614.83301
154,57.22,23.48,1005.91,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.136191,1.238787,590,863.15,-0.16,0.10114,1170401,49328,83.1408844,12.3768546,0.829332288,0.905003084,0.337509095,10666.37922
154,57.19,23.51,1005.91,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.137579,1.238787,590.1,863.25,-0.18,0.10112,1168673,49318,83.14108276,12.3768546,0.829332288,0.904823346,0.33757753,10664.21688
154.4,57.19,23.53,1005.93,23.9,297.05,-0.2,0.1011,400.8,673.95,1.15,1.2513,1555.065268,1.238787,590.1,863.25,-0.17,0.10113,1158181,49212,83.13075256,12.3768546,0.829112247,0.904795831,0.339183368,10613.72798
154.3,57.06,23.57,1005.92,23.9,297.05,-0.2,0.1011,400.6,673.75,1.15,1.2513,1555.178702,1.238787,590.1,863.25,-0.14,0.10116,1144243,49303,83.1469574,12.3768546,0.829552445,0.904953125,0.338338054,10640.24563
154.4,57.05,23.58,1005.9,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1554.941954,1.238787,590.2,863.35,-0.15,0.10115,1155755,49210,83.11313629,12.3768546,0.829332288,0.904625446,0.339197153,10613.29663
154.2,57.16,23.59,1005.95,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.373045,1.238787,590.2,863.35,-0.14,0.10116,1164613,49334,83.17472076,12.3768546,0.829332288,0.904963425,0.337906318,10653.84047
154.1,57.24,23.58,1005.93,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1554.911139,1.238787,590.1,863.25,-0.13,0.10117,1126741,49282,83.10873413,12.3768546,0.829332288,0.904783823,0.338043494,10649.5172
154.4,57.23,23.55,1005.91,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1554.941367,1.238787,590.1,863.25,-0.13,0.10117,1193808,49208,83.11305237,12.3768546,0.829332288,0.904805775,0.339210939,10612.86528
154.3,57.33,23.56,1005.92,23.9,297.05,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.212668,1.238787,590,863.15,-0.12,0.10118,1138802,49270,83.15180969,12.3768546,0.829332288,0.905158536,0.338564666,10633.12378
153.7,57.27,23.56,1005.97,23.8,296.95,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.13806,1.238787,590,863.15,-0.13,0.10117,1190217,49208,83.14115143,12.3768546,0.828833132,0.905079393,0.337673066,10661.19974
153.8,57.54,23.48,1005.95,23.8,296.95,-0.2,0.1011,400.7,673.85,1.15,1.2513,1555.031302,1.238787,590,863.15,-0.15,0.10115,1136804,49331,83.12590027,12.3768546,0.828833132,0.904951924,0.337050273,10680.89922
154.4,58.03,23.41,1005.93,23.8,296.95,-0.2,0.1011,400.7,673.85,1.15,1.2513,1554.851218,1.238787,589.9,863.05,-0.14,0.10116,1162304,49165,83.10017395,12.3768546,0.828833132,0.904976959,0.339507615,10603.59132
154.6,58.41,23.36,1005.95,23.7,296.85,-0.2,0.1011,400.4,673.55,1.15,1.2513,1555.121504,1.238787,590,863.15,-0.14,0.10116,1104786,49354,83.13878632,12.3768546,0.828993918,0.905042391,0.338645571,10630.58344
154.5,58.59,23.31,1005.98,23.7,296.85,-0.2,0.1011,400.5,673.65,1.15,1.2513,1555.169249,1.238787,590,863.15,-0.14,0.10116,1171540,49272,83.14560699,12.3768546,0.828773909,0.90507705,0.338989745,10619.79029
154.3,58.63,23.32,1005.92,23.7,296.85,-0.2,0.1011,400.4,673.55,1.15,1.2513,1555.028098,1.238787,589.9,863.05,-0.16,0.10114,1140409,49362,83.1254425,12.3768546,0.828993918,0.905055408,0.337933655,10652.97861
154.1,58.65,23.34,1005.99,23.7,296.85,-0.2,0.1011,400.2,673.35,1.15,1.2513,1555.061049,1.238787,590,863.15,-0.14,0.10116,1200448,49389,83.13014984,12.3768546,0.829434286,0.904998502,0.337311131,10672.6392
