Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.6,58.7,23.36,1006.03,23.6,296.75,-0.2,0.1011,400.3,673.45,1.15,1.2513,1555.250639,1.238787,590.1,863.25,-0.15,0.10115,1128731,49282,83.15723419,12.3768546,0.828714654,0.904980364,0.339140325,10615.07503
154,59.06,23.33,1006.01,23.6,296.75,-0.2,0.1011,400.3,673.45,1.15,1.2513,1555.085722,1.238787,590,863.15,-0.17,0.10113,1234331,49371,83.13367462,12.3768546,0.828714654,0.904941465,0.337215139,10675.67727
154.1,59.18,23.31,1005.98,23.6,296.75,-0.2,0.1011,400.3,673.45,1.15,1.2513,1554.794074,1.238787,590,863.15,-0.15,0.10115,1127178,49282,83.0920105,12.3768546,0.828714654,0.904779668,0.338043494,10649.5172
153.7,59.27,23.28,1006.02,23.5,296.65,-0.2,0.1011,400.2,673.35,1.15,1.2513,1555.046736,1.238787,590.1,863.25,-0.16,0.10114,1159473,49340,83.12810516,12.3768546,0.828435391,0.904807356,0.336769684,10689.79831
154.6,59.36,23.21,1006.01,23.5,296.65,-0.2,0.1011,400.2,673.35,1.15,1.2513,1554.720694,1.238787,589.9,863.05,-0.17,0.10113,1105329,49299,83.08152771,12.3768546,0.828435391,0.904807237,0.339023378,10618.73674
154.7,60.18,23.03,1005.97,23.5,296.65,-0.2,0.1011,400.1,673.25,1.15,1.2513,1554.995146,1.238787,589.9,863.05,-0.17,0.10113,1170002,49333,83.12073517,12.3768546,0.828655368,0.905006502,0.339008865,10619.19134
154.2,60.83,22.91,1005.99,23.4,296.55,-0.2,0.1011,399.9,673.05,1.15,1.2513,1554.875891,1.238787,589.8,862.95,-0.17,0.10113,1213703,49377,83.10369873,12.3768546,0.828596051,0.905050728,0.337612052,10663.12646
154.5,61.33,22.8,1005.99,23.4,296.55,-0.2,0.1011,399.9,673.05,1.15,1.2513,1554.744406,1.238787,590,863.15,-0.16,0.10114,1178341,49256,83.08491516,12.3768546,0.828596051,0.90471862,0.33909986,10616.34175
154.2,61.58,22.77,1006.02,23.3,296.45,-0.2,0.1011,399.8,672.95,1.15,1.2513,1554.762457,1.238787,589.8,862.95,-0.15,0.10115,1115430,49308,83.0874939,12.3768546,0.828316639,0.905018344,0.338084495,10648.22568
154.2,61.49,22.75,1005.97,23.3,296.45,-0.2,0.1011,399.8,672.95,1.15,1.2513,1554.674765,1.238787,590,863.15,-0.15,0.10115,1133812,49267,83.07496643,12.3768546,0.828316639,0.904693016,0.338365849,10639.3716
154.3,61.85,22.67,1006,23.3,296.45,-0.2,0.1011,399.7,672.85,1.15,1.2513,1554.713164,1.238787,589.9,863.05,-0.15,0.10115,1164771,49347,83.08045197,12.3768546,0.828536702,0.904851728,0.338036377,10649.74141
154.5,62.15,22.63,1006,23.3,296.45,-0.2,0.1011,399.5,672.65,1.15,1.2513,1555.016295,1.238787,590.1,863.25,-0.15,0.10115,1109029,49358,83.12375641,12.3768546,0.828977178,0.904810231,0.338399098,10638.32621
153.9,62.1,22.67,1006,23.2,296.35,-0.2,0.1011,399.6,672.75,1.15,1.2513,1554.505843,1.238787,590.1,863.25,-0.14,0.10116,1135965,49298,83.05083466,12.3768546,0.828257216,0.904464435,0.337495189,10666.81871
154.1,62.37,22.67,1006.01,23.2,296.35,-0.2,0.1011,399.6,672.75,1.15,1.2513,1554.55081,1.238787,589.9,863.05,-0.14,0.10116,1178140,49329,83.05725861,12.3768546,0.828257216,0.904758787,0.337721411,10659.67359
154.3,62.84,22.61,1006.01,23.1,296.25,-0.2,0.1011,399.6,672.75,1.15,1.2513,1554.574896,1.238787,590.1,863.25,-0.15,0.10115,1141875,49383,83.06069946,12.3768546,0.827757815,0.904489638,0.33778995,10657.51069
154.1,62.71,22.59,1006.02,23.1,296.25,-0.2,0.1011,399.5,672.65,1.15,1.2513,1554.339804,1.238787,590,863.15,-0.16,0.10114,1141152,49306,83.02711487,12.3768546,0.827977729,0.9044247,0.337878949,10654.70344
154.6,62.91,22.6,1006.02,23.1,296.25,-0.2,0.1011,399.4,672.55,1.15,1.2513,1554.384291,1.238787,589.9,863.05,-0.17,0.10113,1121741,49239,83.03347015,12.3768546,0.828197761,0.904562898,0.339436494,10605.81307
154.1,63.02,22.6,1005.97,23.1,296.25,-0.2,0.1011,399.3,672.45,1.15,1.2513,1554.41783,1.238787,590,863.15,-0.17,0.10113,1226041,49370,83.03826141,12.3768546,0.828417909,0.904456423,0.337440945,10668.53342
154.6,62.63,22.66,1006.04,23,296.15,-0.2,0.1011,399.4,672.55,1.15,1.2513,1554.25067,1.238787,589.9,863.05,-0.17,0.10113,1111627,49274,83.01438141,12.3768546,0.827698243,0.904465815,0.339195387,10613.35188
154.3,62.67,22.61,1006.04,23,296.15,-0.2,0.1011,399.2,672.35,1.15,1.2513,1554.345946,1.238787,590,863.15,-0.17,0.10113,1141159,49333,83.02799225,12.3768546,0.828138274,0.904404193,0.338132307,10646.72003
154.2,63.03,22.6,1006.03,23,296.15,-0.2,0.1011,399.1,672.25,1.15,1.2513,1554.122923,1.238787,589.8,862.95,-0.18,0.10112,1121973,49193,82.9961319,12.3768546,0.828358465,0.904478878,0.338874845,10623.39105
154.3,62.85,22.61,1006.05,22.9,296.05,-0.2,0.1011,399.3,672.45,1.15,1.2513,1554.047247,1.238787,590,863.15,-0.16,0.10114,1173430,49332,82.98532104,12.3768546,0.827418757,0.904212078,0.338139161,10646.50421
154.6,62.83,22.59,1006.04,22.9,296.05,-0.2,0.1011,399.3,672.45,1.15,1.2513,1554.12271,1.238787,590.1,863.25,-0.17,0.10113,1117891,49299,82.99610138,12.3768546,0.827418757,0.9041111,0.339023378,10618.73674
155,62.97,22.54,1006.05,22.9,296.05,-0.2,0.1011,399.3,672.45,1.15,1.2513,1554.155768,1.238787,590.1,863.25,-0.16,0.10114,1155061,49308,83.00082397,12.3768546,0.827418757,0.904160091,0.3398385,10593.2671
154.3,63.08,22.48,1006.08,22.9,296.05,-0.2,0.1011,399.2,672.35,1.15,1.2513,1554.318655,1.238787,589.9,863.05,-0.13,0.10117,1146807,49363,83.02409363,12.3768546,0.82763864,0.904615097,0.337926809,10653.19443
154.3,63.58,22.39,1006.05,22.8,295.95,-0.2,0.1011,399.1,672.25,1.15,1.2513,1554.23123,1.238787,589.9,863.05,-0.14,0.10116,1117663,49259,83.01160431,12.3768546,0.827359079,0.904526599,0.33864027,10630.74984
154.1,63.86,22.33,1006.07,22.8,295.95,-0.2,0.1011,398.9,672.05,1.15,1.2513,1554.072295,1.238787,590.2,863.35,-0.15,0.10115,1097703,49301,82.98889923,12.3768546,0.827799047,0.903993495,0.337913216,10653.62297
154.4,63.99,22.33,1006.08,22.7,295.85,-0.2,0.1011,399,672.15,1.15,1.2513,1553.768416,1.238787,590,863.15,-0.16,0.10114,1223135,49196,82.94548798,12.3768546,0.827079519,0.904009357,0.33929368,10610.2772
154.1,64.05,22.32,1006.07,22.7,295.85,-0.2,0.1011,398.9,672.05,1.15,1.2513,1554.17243,1.238787,590,863.15,-0.15,0.10115,1117215,49312,83.00320435,12.3768546,0.82729937,0.904328032,0.337837838,10656
154.4,63.94,22.32,1006.03,22.7,295.85,-0.2,0.1011,398.9,672.05,1.15,1.2513,1553.986098,1.238787,590.1,863.25,-0.14,0.10116,1111398,49241,82.97658539,12.3768546,0.82729937,0.904086661,0.338983609,10619.98251
154.5,64.19,22.27,1006.03,22.7,295.85,-0.2,0.1011,398.9,672.05,1.15,1.2513,1554.125487,1.238787,590.2,863.35,-0.15,0.10115,1119138,49289,82.99649811,12.3768546,0.82729937,0.904032168,0.338872826,10623.45437
154.2,64.22,22.2,1006.09,22.7,295.85,-0.2,0.1011,398.9,672.05,1.15,1.2513,1554.082388,1.238787,590.2,863.35,-0.13,0.10117,1103843,49370,82.99034119,12.3768546,0.82729937,0.904050744,0.33765992,10661.61479
154.5,64.1,22.18,1006.05,22.7,295.85,-0.2,0.1011,398.9,672.05,1.15,1.2513,1554.231871,1.238787,590.1,863.25,-0.13,0.10117,1177640,49388,83.01169586,12.3768546,0.82729937,0.904290293,0.338193543,10644.79223
154.4,64.12,22.19,1006.07,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.967406,1.238787,590,863.15,-0.14,0.10116,1155859,49365,82.9739151,12.3768546,0.827239629,0.904203959,0.338132116,10646.72604
154.8,64.19,22.17,1006.04,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.898886,1.238787,590.1,863.25,-0.13,0.10117,1147142,49284,82.96412659,12.3768546,0.827239629,0.904048202,0.339565277,10601.7907
154.9,64.01,22.23,1005.99,22.6,295.75,-0.2,0.1011,398.5,671.65,1.15,1.2513,1554.186903,1.238787,590.2,863.35,-0.14,0.10116,1138010,49263,83.00527191,12.3768546,0.827679767,0.904101775,0.339929479,10590.43189
154.6,63.67,22.27,1006.01,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1554.132002,1.238787,590.3,863.45,-0.13,0.10117,1165035,49332,82.99742889,12.3768546,0.827239629,0.903955938,0.338796593,10625.84476
154.3,63.45,22.28,1005.98,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.79859,1.238787,590.3,863.45,-0.14,0.10116,1165586,49293,82.94979858,12.3768546,0.827239629,0.903688503,0.338406692,10638.08749
154.2,63.33,22.33,1006.01,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.722166,1.238787,590.1,863.25,-0.13,0.10117,1176321,49260,82.93888092,12.3768546,0.827239629,0.903919678,0.338413932,10637.85992
155,62.97,22.41,1006.05,22.6,295.75,-0.2,0.1011,398.5,671.65,1.15,1.2513,1554.08634,1.238787,590.2,863.35,-0.11,0.10119,1118546,49424,82.99090576,12.3768546,0.827679767,0.904103526,0.339040886,10618.18839
154.4,62.68,22.41,1006.07,22.7,295.85,-0.2,0.1011,398.6,671.75,1.15,1.2513,1554.664084,1.238787,590.2,863.35,-0.11,0.10119,1145788,49430,83.07344055,12.3768546,0.827959625,0.90452347,0.337687475,10660.74482
154.6,62.74,22.4,1006.02,22.7,295.85,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.797469,1.238787,590.4,863.55,-0.11,0.10119,1136938,49329,82.94963837,12.3768546,0.827739423,0.903631609,0.338817197,10625.19858
154.5,62.76,22.44,1006.02,22.7,295.85,-0.2,0.1011,398.8,671.95,1.15,1.2513,1553.787321,1.238787,590.1,863.25,-0.11,0.10119,1135384,49318,82.94818878,12.3768546,0.827519338,0.904016971,0.338673561,10629.70485
154.5,62.82,22.42,1006.06,22.7,295.85,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.887564,1.238787,590.1,863.25,-0.12,0.10118,1144157,49143,82.96250916,12.3768546,0.827959625,0.904064923,0.33987959,10591.98641
154.2,62.95,22.43,1006.01,22.7,295.85,-0.2,0.1011,398.7,671.85,1.15,1.2513,1554.047354,1.238787,590.2,863.35,-0.13,0.10117,1171129,49323,82.9853363,12.3768546,0.827739423,0.90402527,0.337981677,10651.46498
154.3,62.74,22.47,1006,22.7,295.85,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.82086,1.238787,590,863.15,-0.11,0.10119,1171927,49323,82.95298004,12.3768546,0.827739423,0.904172277,0.338200861,10644.56189
154.2,62.66,22.47,1005.99,22.6,295.75,-0.2,0.1011,398.8,671.95,1.15,1.2513,1554.02252,1.238787,590,863.15,-0.12,0.10118,1141331,49300,82.98178864,12.3768546,0.827019735,0.904293949,0.338139356,10646.49805
154.4,62.15,22.44,1006.02,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.735464,1.238787,590,863.15,-0.1,0.1012,1218349,49280,82.94078064,12.3768546,0.827459639,0.904135126,0.338715339,10628.39378
153.9,62.38,22.47,1006,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.984068,1.238787,590,863.15,-0.1,0.1012,1106109,49303,82.97629547,12.3768546,0.827459639,0.904315911,0.337460963,10667.90058
154.3,62.26,22.5,1006.03,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.907645,1.238787,589.9,863.05,-0.11,0.10119,1123532,49331,82.96537781,12.3768546,0.827459639,0.904366289,0.338146015,10646.2884
154.3,62.08,22.5,1006.04,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.99977,1.238787,590,863.15,-0.1,0.1012,1125087,49277,82.97853851,12.3768546,0.827239629,0.904327327,0.338516571,10634.63448
154.6,62.38,22.49,1006.04,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1554.060866,1.238787,590.1,863.25,-0.11,0.10119,1086488,49356,82.98726654,12.3768546,0.827459639,0.904215895,0.338631848,10631.01423
154.8,62.51,22.49,1006,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.959288,1.238787,590,863.15,-0.1,0.1012,1143963,49272,82.97275543,12.3768546,0.827459639,0.904297894,0.339647977,10599.2093
154.5,62.18,22.45,1006.01,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1554.045218,1.238787,590.2,863.35,-0.1,0.1012,1162073,49358,82.98503113,12.3768546,0.827459639,0.904098577,0.338399098,10638.32621
154.6,62.09,22.49,1005.96,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.782355,1.238787,590.1,863.25,-0.1,0.1012,1124167,49286,82.94747925,12.3768546,0.827459639,0.90403831,0.339112801,10615.93661
154.6,62.18,22.46,1005.97,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.908553,1.238787,590.2,863.35,-0.1,0.1012,1127011,49419,82.96550751,12.3768546,0.827459639,0.903999185,0.338200156,10644.58409
154.5,62.07,22.5,1005.97,22.5,295.65,-0.2,0.1011,398.6,671.75,1.15,1.2513,1554.065352,1.238787,590,863.15,-0.11,0.10119,1157009,49379,82.98790741,12.3768546,0.82695992,0.904350048,0.338255183,10642.85243
154.6,62.17,22.46,1005.96,22.6,295.75,-0.2,0.1011,398.6,671.75,1.15,1.2513,1554.114005,1.238787,590,863.15,-0.12,0.10118,1073090,49375,82.99485779,12.3768546,0.827459639,0.904360455,0.33850154,10635.10673
154.5,62.22,22.44,1005.98,22.6,295.75,-0.2,0.1011,398.7,671.85,1.15,1.2513,1553.693381,1.238787,590,863.15,-0.14,0.10116,1111580,49219,82.93476868,12.3768546,0.827239629,0.904004702,0.339354776,10608.36699
154.9,62.32,22.38,1005.99,22.5,295.65,-0.2,0.1011,398.7,671.85,1.15,1.2513,1554.038489,1.238787,590,863.15,-0.13,0.10117,1148392,49280,82.98406982,12.3768546,0.8267401,0.904280597,0.339812215,10594.08651
154.4,62.47,22.35,1005.99,22.5,295.65,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.956831,1.238787,590,863.15,-0.15,0.10115,1165872,49398,82.97240448,12.3768546,0.827179856,0.904171311,0.337906229,10653.84326
154.1,62.64,22.34,1005.98,22.5,295.65,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.709029,1.238787,590,863.15,-0.14,0.10116,1131617,49325,82.93700409,12.3768546,0.827179856,0.904016082,0.337748798,10658.80921
154,62.53,22.31,1005.98,22.5,295.65,-0.2,0.1011,398.6,671.75,1.15,1.2513,1553.975684,1.238787,589.9,863.05,-0.14,0.10116,1139784,49397,82.97509766,12.3768546,0.82695992,0.904340865,0.337037647,10681.29935
154.8,62.62,22.31,1005.95,22.5,295.65,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.753462,1.238787,589.8,862.95,-0.14,0.10116,1130373,49256,82.94335175,12.3768546,0.827179856,0.90431021,0.339758306,10595.76744
154.8,62.39,22.29,1005.94,22.4,295.55,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.79138,1.238787,589.8,862.95,-0.14,0.10116,1127256,49347,82.94876862,12.3768546,0.826900072,0.904337778,0.339131764,10615.34302
154.3,62.81,22.25,1005.99,22.4,295.55,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.798537,1.238787,589.8,862.95,-0.14,0.10116,1146664,49325,82.94979095,12.3768546,0.826680211,0.90434298,0.338187148,10644.99352
154.6,63.12,22.21,1005.94,22.4,295.55,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.748228,1.238787,589.7,862.85,-0.15,0.10115,1191969,49257,82.94260406,12.3768546,0.826680211,0.904412345,0.339312453,10609.69017
154.4,62.67,22.2,1005.94,22.4,295.55,-0.2,0.1011,398.5,671.65,1.15,1.2513,1554.045218,1.238787,589.8,862.95,-0.16,0.10114,1129055,49403,82.98503113,12.3768546,0.826680211,0.904472353,0.33787203,10654.92163
154.3,62.62,22.21,1005.92,22.4,295.55,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.616049,1.238787,589.6,862.75,-0.16,0.10114,1143821,49332,82.92372131,12.3768546,0.826900072,0.904422195,0.338139161,10646.50421
154.4,62.59,22.25,1005.92,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.683394,1.238787,589.7,862.85,-0.15,0.10115,1109166,49320,82.93334198,12.3768546,0.826400502,0.904365211,0.33844063,10637.02073
154.7,62.91,22.17,1005.94,22.3,295.45,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.704275,1.238787,589.7,862.85,-0.14,0.10116,1088282,49278,82.93632507,12.3768546,0.826620289,0.904405358,0.339387238,10607.35229
154,63.11,22.15,1005.82,22.3,295.45,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.911223,1.238787,589.7,862.85,-0.14,0.10116,1164285,49307,82.96588898,12.3768546,0.826840193,0.904555792,0.337652841,10661.83831
154.2,62.98,22.11,1005.91,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.570494,1.238787,589.8,862.95,-0.14,0.10116,1182134,49284,82.91721344,12.3768546,0.826400502,0.904177166,0.338249133,10643.0428
154.7,63.14,22.1,1005.89,22.3,295.45,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.486967,1.238787,589.8,862.95,-0.15,0.10115,1101451,49303,82.90528107,12.3768546,0.826180831,0.904091463,0.339215146,10612.73368
154.2,63.27,22.07,1005.88,22.3,295.45,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.706946,1.238787,589.8,862.95,-0.15,0.10115,1082151,49310,82.93670654,12.3768546,0.826180831,0.904251426,0.338070782,10648.65759
154.3,63.46,22.07,1005.88,22.2,295.35,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.510893,1.238787,589.6,862.75,-0.15,0.10115,1135558,49227,82.90869904,12.3768546,0.825901196,0.904370711,0.338860403,10623.84381
154.4,63.36,22.07,1005.94,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.516287,1.238787,589.7,862.85,-0.14,0.10116,1138028,49397,82.9094696,12.3768546,0.826340505,0.904268672,0.337913069,10653.62759
154.5,63.38,22.08,1005.91,22.3,295.45,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.403654,1.238787,589.7,862.85,-0.14,0.10116,1122889,49304,82.89337921,12.3768546,0.826620289,0.90418676,0.338769729,10626.68738
154.4,63.44,22.06,1005.92,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.765158,1.238787,589.8,862.95,-0.15,0.10115,1178370,49346,82.94502258,12.3768546,0.826560335,0.90429375,0.338262309,10642.62824
154.4,63.35,22.01,1005.91,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.547156,1.238787,589.8,862.95,-0.15,0.10115,1155134,49304,82.91387939,12.3768546,0.826120792,0.904135235,0.33855046,10633.56995
154.6,63.56,22,1005.89,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.684569,1.238787,589.6,862.75,-0.15,0.10115,1144627,49344,82.93350983,12.3768546,0.826340505,0.904496975,0.338714201,10628.4295
154.5,63.48,22.01,1005.91,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.557997,1.238787,589.8,862.95,-0.13,0.10117,1123943,49350,82.91542816,12.3768546,0.826120792,0.904193037,0.338453955,10636.60194
154.9,63.24,22,1005.92,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.546034,1.238787,589.7,862.85,-0.12,0.10118,1114027,49252,82.91371918,12.3768546,0.826120792,0.904340227,0.3400054,10588.06714
154,63.12,21.98,1005.86,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.686812,1.238787,589.7,862.85,-0.13,0.10117,1086216,49436,82.93383026,12.3768546,0.826560335,0.904417627,0.336771758,10689.73247
154.5,63.36,21.98,1005.9,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.520613,1.238787,589.7,862.85,-0.13,0.10117,1117902,49438,82.91008759,12.3768546,0.826120792,0.904296779,0.337851505,10655.56893
153.9,63.16,21.97,1005.94,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.745345,1.238787,589.7,862.85,-0.13,0.10117,1143377,49359,82.94219208,12.3768546,0.826120792,0.904460182,0.337078098,10680.01754
154.6,63.08,21.98,1005.92,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.520773,1.238787,589.7,862.85,-0.13,0.10117,1067401,49341,82.91011047,12.3768546,0.826340505,0.904296896,0.338734795,10627.78331
154.1,62.96,22.02,1005.89,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.61402,1.238787,589.7,862.85,-0.13,0.10117,1137900,49387,82.9234314,12.3768546,0.826340505,0.904364701,0.337324791,10672.20701
154.6,62.94,21.98,1005.91,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.740965,1.238787,589.7,862.85,-0.12,0.10118,1151499,49300,82.94156647,12.3768546,0.826340505,0.904481964,0.339016501,10618.95213
154.5,62.81,22.01,1005.9,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.654395,1.238787,589.8,862.95,-0.12,0.10118,1087465,49288,82.92919922,12.3768546,0.826120792,0.904288099,0.338879701,10623.23883
154.4,62.92,22,1005.91,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.556021,1.238787,589.7,862.85,-0.12,0.10118,1132011,49295,82.91514587,12.3768546,0.826340505,0.90434749,0.338612271,10631.62889
154,63.11,21.96,1005.92,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.472334,1.238787,589.7,862.85,-0.12,0.10118,1122571,49250,82.90319061,12.3768546,0.826340505,0.90428663,0.338043627,10649.51299
154.3,63.01,21.92,1005.89,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.407233,1.238787,589.8,862.95,-0.11,0.10119,1116116,49296,82.89389038,12.3768546,0.825841083,0.904133293,0.338386098,10638.73493
154.3,63.19,21.92,1005.87,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.322852,1.238787,589.8,862.95,-0.11,0.10119,1082453,49325,82.88183594,12.3768546,0.826060722,0.904071907,0.338187148,10644.99352
154.7,62.86,21.92,1005.93,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.464644,1.238787,589.7,862.85,-0.1,0.1012,1102582,49431,82.90209198,12.3768546,0.825841083,0.904330956,0.338336759,10640.28636
154.5,62.09,21.9,1005.88,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.430251,1.238787,589.5,862.65,-0.11,0.10119,1138128,49368,82.89717865,12.3768546,0.826060722,0.904542872,0.338330552,10640.48155
154.6,62.39,21.94,1005.89,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.457594,1.238787,589.5,862.65,-0.1,0.1012,1114898,49341,82.9010849,12.3768546,0.825841083,0.904587722,0.338734795,10627.78331
154.5,62.19,21.97,1005.89,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.343947,1.238787,589.5,862.65,-0.1,0.1012,1143447,49301,82.88484955,12.3768546,0.826060722,0.904505076,0.338790343,10626.04078
154.2,62.26,22.01,1005.9,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.505446,1.238787,589.6,862.75,-0.1,0.1012,1139706,49236,82.90792084,12.3768546,0.826060722,0.904491574,0.338578891,10632.67704
154.5,62.1,22.03,1005.85,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.531508,1.238787,589.5,862.65,-0.09,0.10121,1089429,49285,82.91164398,12.3768546,0.826780282,0.904666433,0.338900329,10622.59223
154.8,61.94,22.02,1005.86,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.390303,1.238787,589.6,862.75,-0.08,0.10122,1105527,49279,82.89147186,12.3768546,0.826560335,0.904457758,0.339599731,10600.71512
154.3,62.01,21.96,1005.85,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.540907,1.238787,589.7,862.85,-0.07,0.10123,1138345,49417,82.91298676,12.3768546,0.826780282,0.904461302,0.337557543,10664.84835
154.5,61.88,21.95,1005.85,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1553.574446,1.238787,589.6,862.75,-0.06,0.10124,1095263,49394,82.91777802,12.3768546,0.826280477,0.904641605,0.338152462,10646.08544
154.3,61.66,21.97,1005.87,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1553.580855,1.238787,589.6,862.75,-0.06,0.10124,1103868,49359,82.91869354,12.3768546,0.826280477,0.904646266,0.337954194,10652.33117
154.5,61.79,21.99,1005.83,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1553.529959,1.238787,589.5,862.65,-0.06,0.10124,1102158,49322,82.91142273,12.3768546,0.826280477,0.904740207,0.338646095,10630.56699
155.1,61.9,21.97,1005.83,22.2,295.35,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.479117,1.238787,589.6,862.75,-0.05,0.10125,1111955,49335,82.90415955,12.3768546,0.827000346,0.904597237,0.339871644,10592.23404
154,61.46,21.91,1005.85,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1554.569235,1.238787,589.6,862.75,-0.05,0.10125,1152906,49498,83.05989075,12.3768546,0.826780282,0.905389549,0.336349926,10703.13896
154.6,61.51,21.92,1005.81,22.2,295.35,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.571989,1.238787,589.9,863.05,-0.05,0.10125,1115239,49292,82.91742706,12.3768546,0.827000346,0.904271917,0.339071523,10617.22898
154.1,61.32,21.88,1005.86,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.630148,1.238787,589.8,862.95,-0.05,0.10125,1084039,49367,82.92573547,12.3768546,0.826780282,0.904445175,0.337461451,10667.88514
154.2,61.38,21.88,1005.79,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.541335,1.238787,589.6,862.75,-0.05,0.10125,1136185,49326,82.91304779,12.3768546,0.826560335,0.904642488,0.337961121,10652.11284
154.4,61.36,21.87,1005.82,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.628706,1.238787,589.7,862.85,-0.05,0.10125,1153982,49342,82.92552948,12.3768546,0.826340505,0.904575077,0.338289731,10641.76554
154.5,61.29,21.87,1005.81,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.549185,1.238787,589.6,862.75,-0.05,0.10125,1147041,49311,82.91416931,12.3768546,0.826340505,0.904648197,0.338721638,10628.19612
154.2,60.41,21.87,1005.83,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.681151,1.238787,589.7,862.85,-0.05,0.10125,1125556,49354,82.93302155,12.3768546,0.826780282,0.904613217,0.337769386,10658.15953
154.1,60.71,21.92,1005.82,22.2,295.35,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.597144,1.238787,589.6,862.75,-0.06,0.10124,1091419,49337,82.92102051,12.3768546,0.827000346,0.904658111,0.337666649,10661.40234
154.2,60.21,21.91,1005.78,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.387419,1.238787,589.7,862.85,-0.06,0.10124,1131326,49227,82.89105988,12.3768546,0.826060722,0.904374613,0.338640792,10630.73346
154.3,60.28,21.95,1005.82,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1553.67079,1.238787,589.6,862.75,-0.06,0.10124,1087827,49385,82.93154144,12.3768546,0.826280477,0.904711663,0.33777627,10657.94232
154.8,60.2,21.94,1005.78,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.450278,1.238787,589.6,862.75,-0.07,0.10123,1065355,49339,82.90003967,12.3768546,0.826060722,0.90452634,0.339186752,10613.62209
154.5,60.52,21.91,1005.81,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1554.468565,1.238787,589.8,862.95,-0.07,0.10123,1133342,49453,83.04550934,12.3768546,0.826280477,0.905004721,0.337749028,10658.80194
154,60.14,21.91,1005.8,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1553.642966,1.238787,589.6,862.75,-0.08,0.10122,1155023,49341,82.92756653,12.3768546,0.826280477,0.904641501,0.337420171,10669.19026
154.7,59.4,21.91,1005.82,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.421973,1.238787,589.4,862.55,-0.09,0.10121,1116444,49262,82.89599609,12.3768546,0.825841083,0.904717737,0.339497469,10603.90821
154.3,59.3,21.93,1005.79,22.1,295.25,-0.2,0.1011,398,671.15,1.15,1.2513,1553.627905,1.238787,589.3,862.45,-0.09,0.10121,1139592,49360,82.92541504,12.3768546,0.826280477,0.904998392,0.337947348,10652.54699
154.8,59.41,21.93,1005.79,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.342558,1.238787,589.3,862.45,-0.08,0.10122,1088685,49213,82.88465118,12.3768546,0.826060722,0.90481592,0.340055171,10586.51744
154.3,59.25,21.95,1005.81,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.59709,1.238787,589.4,862.55,-0.07,0.10123,1121425,49349,82.92101288,12.3768546,0.826780282,0.904894999,0.338022677,10650.17304
154.4,58.6,21.94,1005.81,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.446005,1.238787,589.3,862.45,-0.07,0.10123,1060268,49348,82.89942932,12.3768546,0.826780282,0.904916107,0.3382486,10643.05959
154.6,58.53,21.92,1005.78,22.2,295.35,-0.2,0.1011,398,671.15,1.15,1.2513,1553.768256,1.238787,589.3,862.45,-0.07,0.10123,1154271,49459,82.94546509,12.3768546,0.826780282,0.905150354,0.337926636,10653.19987
154.2,58.84,21.9,1005.78,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.609854,1.238787,589.3,862.45,-0.07,0.10123,1088505,49324,82.9228363,12.3768546,0.826060722,0.905035223,0.337974825,10651.68093
154.8,58.92,21.9,1005.77,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.683821,1.238787,589.3,862.45,-0.07,0.10123,1144559,49338,82.93340302,12.3768546,0.826560335,0.905088987,0.339193626,10613.40698
154.4,58.51,21.89,1005.78,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.446486,1.238787,589.3,862.45,-0.07,0.10123,1098315,49328,82.89949799,12.3768546,0.826340505,0.904916457,0.338385742,10638.74611
154.6,58.31,21.93,1005.85,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.573218,1.238787,589.2,862.35,-0.08,0.10122,1097194,49292,82.91760254,12.3768546,0.826560335,0.90511456,0.339071523,10617.22898
154.5,58.15,21.93,1005.8,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.521254,1.238787,589.3,862.45,-0.08,0.10122,1163554,49286,82.91017914,12.3768546,0.826560335,0.904945841,0.338893453,10622.80777
154.4,58.17,21.94,1005.8,22.2,295.35,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.460852,1.238787,589.4,862.55,-0.08,0.10122,1134578,49213,82.90155029,12.3768546,0.826560335,0.904770976,0.339176476,10613.94365
154.4,57.74,21.95,1005.81,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.707266,1.238787,589.2,862.35,-0.08,0.10122,1175998,49314,82.93675232,12.3768546,0.826340505,0.905211983,0.338481808,10635.72668
154.5,57.9,21.96,1005.79,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.793143,1.238787,589.4,862.55,-0.07,0.10123,1167092,49352,82.94902039,12.3768546,0.826120792,0.905037512,0.33844024,10637.03301
153.9,57.73,21.97,1005.87,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.887404,1.238787,589.5,862.65,-0.07,0.10123,1110729,49429,82.96248627,12.3768546,0.826340505,0.904975097,0.336600737,10695.16374
154.3,57.11,22.03,1005.84,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.740271,1.238787,589.6,862.75,-0.05,0.10125,1129902,49301,82.94146729,12.3768546,0.826120792,0.904787149,0.338351779,10639.814
154.2,56.97,22.03,1005.81,22.2,295.35,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.588438,1.238787,589.5,862.65,-0.06,0.10124,1140375,49322,82.91977692,12.3768546,0.825901196,0.90478273,0.33798853,10651.24903
154.8,57.07,22.03,1005.8,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.892104,1.238787,589.4,862.55,-0.07,0.10123,1157912,49382,82.96315765,12.3768546,0.826120792,0.905109434,0.3388914,10622.87209
154.8,56.65,22.04,1005.81,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.712447,1.238787,589.6,862.75,-0.07,0.10123,1089722,49300,82.93749237,12.3768546,0.826120792,0.904716986,0.339455074,10605.23256
154.3,56.5,22.05,1005.82,22.3,295.45,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.922438,1.238787,589.5,862.65,-0.07,0.10123,1145714,49364,82.96749115,12.3768546,0.826620289,0.90500056,0.337919964,10653.41024
154.3,56.25,22.04,1005.85,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.496901,1.238787,589.6,862.75,-0.08,0.10122,1118581,49208,82.90670013,12.3768546,0.826400502,0.904535286,0.338991243,10619.74336
154.5,56.44,22.04,1005.88,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.71752,1.238787,589.6,862.75,-0.08,0.10122,1106757,49357,82.93821716,12.3768546,0.826400502,0.904695708,0.338405955,10638.11068
154,56.39,22.05,1005.84,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1554.40544,1.238787,589.4,862.55,-0.08,0.10122,1124183,49473,83.03649139,12.3768546,0.826400502,0.905457378,0.336519893,10697.73312
154.1,56.58,22.04,1005.87,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.912291,1.238787,589.6,862.75,-0.09,0.10121,1105487,49394,82.96604156,12.3768546,0.826400502,0.904812325,0.337276986,10673.71966
154.2,56.48,22.07,1005.87,22.3,295.45,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.731192,1.238787,589.5,862.65,-0.08,0.10122,1095661,49287,82.94017029,12.3768546,0.826180831,0.904836578,0.338228544,10643.69066
154.5,56.39,22.09,1005.87,22.3,295.45,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.821127,1.238787,589.6,862.75,-0.08,0.10122,1103932,49247,82.95301819,12.3768546,0.826180831,0.904771029,0.339161831,10614.40194
154.1,56.25,22.08,1005.86,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.99539,1.238787,589.4,862.55,-0.08,0.10122,1082360,49294,82.9779129,12.3768546,0.826400502,0.905159511,0.337961201,10652.11032
154.6,56.44,22.08,1005.86,22.3,295.45,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.982252,1.238787,589.6,862.75,-0.07,0.10123,1145236,49335,82.97603607,12.3768546,0.826180831,0.904913118,0.338775991,10626.49094
154.7,56.43,22.09,1005.86,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.733328,1.238787,589.6,862.75,-0.08,0.10122,1142411,49252,82.94047546,12.3768546,0.826400502,0.904707201,0.3395664,10601.75566
154.1,56.38,22.08,1005.92,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.711699,1.238787,589.6,862.75,-0.07,0.10123,1053753,49330,82.93738556,12.3768546,0.826400502,0.904716442,0.337714564,10659.88968
154.5,56.38,22.09,1005.89,22.3,295.45,-0.2,0.1011,398.5,671.65,1.15,1.2513,1553.784758,1.238787,589.5,862.65,-0.08,0.10122,1158640,49326,82.94782257,12.3768546,0.826180831,0.904875516,0.338618633,10631.42913
154.5,56.28,22.05,1005.91,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.702727,1.238787,589.4,862.55,-0.06,0.10124,1120586,49306,82.93610382,12.3768546,0.826400502,0.904996765,0.338755987,10627.11845
154.1,56.16,22.07,1005.9,22.3,295.45,-0.2,0.1011,398.4,671.55,1.15,1.2513,1553.162794,1.238787,589.3,862.45,-0.06,0.10124,1178557,49229,82.85897064,12.3768546,0.826400502,0.904735124,0.338407432,10638.06424
154.8,56.18,22.09,1005.89,22.3,295.45,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.639334,1.238787,589.4,862.55,-0.06,0.10124,1091008,49355,82.92704773,12.3768546,0.826620289,0.904950682,0.339076793,10617.06395
154.3,56.18,22.09,1005.91,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.6043,1.238787,589.3,862.45,-0.06,0.10124,1118868,49320,82.92204285,12.3768546,0.826120792,0.90505616,0.338221433,10643.91445
154.4,56.41,22.05,1005.92,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.585555,1.238787,589.3,862.45,-0.07,0.10123,1086239,49338,82.91936493,12.3768546,0.826120792,0.905017559,0.338317157,10640.90285
154,56.38,22.05,1005.96,22.2,295.35,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.55522,1.238787,589.5,862.65,-0.08,0.10122,1111089,49285,82.91503143,12.3768546,0.826340505,0.904708642,0.337803564,10657.08117
154.8,56.43,22,1005.92,22.2,295.35,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.437193,1.238787,589.4,862.55,-0.08,0.10122,1135208,49333,82.89817047,12.3768546,0.826120792,0.904753773,0.339228004,10612.3314
154,56.43,22,1005.94,22.1,295.25,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.460638,1.238787,589.3,862.45,-0.09,0.10121,1082182,49315,82.90151978,12.3768546,0.825621562,0.904876801,0.337598066,10663.56818
154.3,56.62,21.97,1005.92,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.545874,1.238787,589.3,862.45,-0.09,0.10121,1089242,49274,82.91369629,12.3768546,0.825841083,0.904938764,0.338537181,10633.98704
154.4,56.45,21.97,1005.93,22.1,295.25,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.453482,1.238787,589.4,862.55,-0.1,0.1012,1119916,49272,82.90049744,12.3768546,0.825621562,0.904715678,0.338770334,10626.66839
154.2,56.38,21.92,1005.93,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.522215,1.238787,589.3,862.45,-0.1,0.1012,1097815,49291,82.91031647,12.3768546,0.825841083,0.904896591,0.338201097,10644.55447
154.7,56.43,21.92,1005.9,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.31906,1.238787,589.2,862.35,-0.11,0.10119,1131442,49302,82.88129425,12.3768546,0.825841083,0.904854876,0.339222026,10612.51842
155.1,56.2,21.91,1005.9,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.288939,1.238787,589.2,862.35,-0.11,0.10119,1115460,49316,82.87699127,12.3768546,0.826060722,0.904832977,0.340002587,10588.15474
154.1,56.33,21.9,1005.93,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1554.394545,1.238787,589.2,862.35,-0.11,0.10119,1094457,49629,83.034935,12.3768546,0.826060722,0.905636228,0.335679934,10724.50162
154.6,56.35,21.9,1005.89,22,295.15,-0.2,0.1011,398,671.15,1.15,1.2513,1553.403868,1.238787,589.3,862.45,-0.12,0.10118,1103966,49392,82.89340973,12.3768546,0.825780938,0.904760609,0.338385032,10638.76843
154.4,56.61,21.87,1005.9,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.601256,1.238787,589.2,862.35,-0.11,0.10119,1152263,49367,82.92160797,12.3768546,0.825841083,0.905059999,0.338118417,10647.15738
154.7,56.54,21.84,1005.9,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.52355,1.238787,589.1,862.25,-0.11,0.10119,1135296,49399,82.9105072,12.3768546,0.825841083,0.905134461,0.338555929,10633.39819
154.4,56.55,21.85,1005.92,22.1,295.25,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.521361,1.238787,589.2,862.35,-0.11,0.10119,1138986,49302,82.9101944,12.3768546,0.825841083,0.905001932,0.338564194,10633.1386
154,56.58,21.85,1005.93,22,295.15,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.452895,1.238787,589,862.15,-0.12,0.10118,1124196,49366,82.90041351,12.3768546,0.825561374,0.905189069,0.337249294,10674.5961
154.4,56.2,21.86,1005.88,22.1,295.25,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.504111,1.238787,589.2,862.35,-0.11,0.10119,1149463,49259,82.9077301,12.3768546,0.826060722,0.904989394,0.338859739,10623.86464
154.4,56.26,21.87,1005.91,22.1,295.25,-0.2,0.1011,398.3,671.45,1.15,1.2513,1553.505125,1.238787,589.2,862.35,-0.11,0.10119,1236810,49368,82.90787506,12.3768546,0.825621562,0.904990132,0.338111568,10647.37306
154.3,56.19,21.87,1005.92,22,295.15,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.173903,1.238787,589,862.15,-0.11,0.10119,1127695,49282,82.86055756,12.3768546,0.825561374,0.905011268,0.338482226,10635.71355
154.3,56.12,21.89,1005.92,22,295.15,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.423201,1.238787,589.2,862.35,-0.1,0.1012,1129919,49403,82.89617157,12.3768546,0.825341927,0.904955559,0.337653201,10661.82696
154.2,56.12,21.89,1005.94,22,295.15,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.310515,1.238787,589.1,862.25,-0.09,0.10121,1089947,49296,82.88007355,12.3768546,0.825341927,0.905029574,0.338166794,10645.63424
154.4,56.13,21.89,1005.9,22,295.15,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.43479,1.238787,589.2,862.35,-0.08,0.10122,1146870,49325,82.89782715,12.3768546,0.825561374,0.905013937,0.338406323,10638.09909
154.2,56.12,21.89,1005.92,22,295.15,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.382506,1.238787,589.1,862.25,-0.08,0.10122,1111533,49293,82.89035797,12.3768546,0.825561374,0.905106886,0.338187375,10644.98638
154.3,56.11,21.89,1005.87,22,295.15,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.409903,1.238787,589.1,862.25,-0.07,0.10123,1084525,49365,82.89427185,12.3768546,0.825341927,0.905151781,0.337913118,10653.62605
154.3,56.12,21.89,1005.88,22,295.15,-0.2,0.1011,398.2,671.35,1.15,1.2513,1553.45439,1.238787,589.1,862.25,-0.07,0.10123,1106481,49333,82.90062714,12.3768546,0.825341927,0.905184118,0.338132307,10646.72003
154.2,56.29,21.81,1005.87,22,295.15,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.246802,1.238787,589,862.15,-0.07,0.10123,1083719,49321,82.87097168,12.3768546,0.825561374,0.905164181,0.337995383,10651.03307
154.8,56.24,21.8,1005.87,22,295.15,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.524832,1.238787,588.9,862.05,-0.07,0.10123,1111934,49359,82.91069031,12.3768546,0.825561374,0.905497223,0.339049315,10617.92442
153.9,56.33,21.8,1005.9,22,295.15,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.511214,1.238787,589.1,862.25,-0.06,0.10124,1081842,49352,82.90874481,12.3768546,0.826000619,0.905250401,0.337125909,10678.50292
154.2,56.53,21.82,1005.88,22,295.15,-0.2,0.1011,398,671.15,1.15,1.2513,1553.174918,1.238787,588.9,862.05,-0.06,0.10124,1137138,49327,82.86070251,12.3768546,0.825780938,0.905267881,0.33795427,10652.32879
154.8,56.67,21.83,1005.87,22,295.15,-0.2,0.1011,398,671.15,1.15,1.2513,1553.333159,1.238787,588.9,862.05,-0.06,0.10124,1153293,49298,82.88330841,12.3768546,0.825780938,0.90538291,0.339468845,10604.80233
154.7,56.67,21.8,1005.88,22,295.15,-0.2,0.1011,398,671.15,1.15,1.2513,1553.183836,1.238787,588.8,861.95,-0.07,0.10123,1109884,49231,82.86197662,12.3768546,0.825780938,0.905380364,0.339711245,10597.23529
154.9,56.93,21.75,1005.84,22,295.15,-0.2,0.1011,398,671.15,1.15,1.2513,1553.570441,1.238787,589,862.15,-0.06,0.10124,1101810,49400,82.91720581,12.3768546,0.825780938,0.9054244,0.33898676,10619.8838
153.6,57.02,21.74,1005.88,21.9,295.05,-0.2,0.1011,398.1,671.25,1.15,1.2513,1553.557089,1.238787,589,862.15,-0.07,0.10123,1082756,49324,82.91529846,12.3768546,0.825062292,0.905389713,0.336659748,10693.28906
154.2,57,21.7,1005.91,21.9,295.05,-0.2,0.1011,398,671.15,1.15,1.2513,1553.369048,1.238787,588.9,862.05,-0.07,0.10123,1094207,49308,82.88843536,12.3768546,0.825281665,0.90538401,0.338084495,10648.22568
154.7,57.14,21.69,1005.92,21.9,295.05,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.874373,1.238787,589.1,862.25,-0.07,0.10123,1103271,49357,82.96062469,12.3768546,0.825501155,0.905489315,0.338844021,10624.35747
154.2,57.41,21.67,1005.93,21.9,295.05,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.501547,1.238787,589.1,862.25,-0.07,0.10123,1134404,49300,82.90736389,12.3768546,0.825501155,0.905218395,0.338139356,10646.49805
154.3,57.57,21.65,1005.91,21.9,295.05,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.789511,1.238787,589,862.15,-0.07,0.10123,1115483,49389,82.94850159,12.3768546,0.825720762,0.905558589,0.337748913,10658.80557
154.2,57.8,21.64,1005.93,21.9,295.05,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.176253,1.238787,588.8,861.95,-0.07,0.10123,1145574,49277,82.86089325,12.3768546,0.825720762,0.905374852,0.338297183,10641.53113
154.1,57.6,21.65,1005.96,21.9,295.05,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.18389,1.238787,588.8,861.95,-0.07,0.10123,1083464,49321,82.86198425,12.3768546,0.825720762,0.905380403,0.33777619,10657.94484
154.6,57.71,21.64,1005.95,21.9,295.05,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.030615,1.238787,588.7,861.85,-0.07,0.10123,1111308,49289,82.84008789,12.3768546,0.825501155,0.905399972,0.339092161,10616.58279
154.3,57.85,21.59,1005.96,21.8,294.95,-0.2,0.1011,397.9,671.05,1.15,1.2513,1553.610281,1.238787,588.7,861.85,-0.07,0.10123,1072571,49390,82.92289734,12.3768546,0.825001956,0.9058212,0.337742075,10659.02139
154.4,58.01,21.58,1005.92,21.8,294.95,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.261168,1.238787,588.6,861.75,-0.06,0.10124,1107202,49320,82.87302399,12.3768546,0.825221371,0.905723513,0.33844063,10637.02073
154.1,58.16,21.59,1005.93,21.8,294.95,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.06095,1.238787,588.7,861.85,-0.06,0.10124,1182510,49254,82.84442139,12.3768546,0.825221371,0.905447009,0.338235665,10643.46658
154.6,58.27,21.57,1005.97,21.8,294.95,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.145277,1.238787,588.6,861.75,-0.06,0.10124,1132299,49333,82.8564682,12.3768546,0.825221371,0.905639294,0.338789725,10626.06016
154.1,58.14,21.6,1006.01,21.7,294.85,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.257376,1.238787,588.5,861.65,-0.06,0.10124,1089024,49315,82.8724823,12.3768546,0.824722247,0.905851736,0.337817286,10656.64828
154.3,57.95,21.54,1005.96,21.7,294.85,-0.2,0.1011,397.7,670.85,1.15,1.2513,1552.95088,1.238787,588.4,861.55,-0.06,0.10124,1103811,49304,82.8286972,12.3768546,0.824941588,0.905760001,0.338331192,10640.46144
154.3,58.21,21.54,1005.98,21.7,294.85,-0.2,0.1011,397.7,670.85,1.15,1.2513,1553.003592,1.238787,588.6,861.75,-0.07,0.10123,1139558,49248,82.83622742,12.3768546,0.824941588,0.905511323,0.338715909,10628.37589
154.3,58.14,21.52,1005.98,21.7,294.85,-0.2,0.1011,397.7,670.85,1.15,1.2513,1552.964285,1.238787,588.4,861.55,-0.07,0.10123,1116134,49371,82.83061218,12.3768546,0.824941588,0.905744749,0.337872052,10654.92093
154.5,58.25,21.5,1005.95,21.7,294.85,-0.2,0.1011,397.8,670.95,1.15,1.2513,1553.099829,1.238787,588.5,861.65,-0.06,0.10124,1123983,49324,82.84997559,12.3768546,0.824722247,0.905737253,0.338632364,10630.99806
154.1,57.94,21.49,1005.97,21.7,294.85,-0.2,0.1011,397.6,670.75,1.15,1.2513,1553.305495,1.238787,588.5,861.65,-0.07,0.10123,1129293,49368,82.87935638,12.3768546,0.825161046,0.905861699,0.337454616,10668.10123
154.2,57.8,21.47,1005.96,21.6,294.75,-0.2,0.1011,397.5,670.65,1.15,1.2513,1552.632903,1.238787,588.4,861.55,-0.07,0.10123,1101092,49219,82.78327179,12.3768546,0.824881188,0.905503864,0.338695834,10629.00584
155,58.04,21.46,1006.01,21.7,294.85,-0.2,0.1011,397.5,670.65,1.15,1.2513,1553.130377,1.238787,588.6,861.75,-0.07,0.10123,1155243,49312,82.8543396,12.3768546,0.82538062,0.905603474,0.339810934,10594.12645
154.8,58.04,21.47,1006.02,21.7,294.85,-0.2,0.1011,397.5,670.65,1.15,1.2513,1552.98725,1.238787,588.5,861.65,-0.07,0.10123,1155460,49242,82.83389282,12.3768546,0.82538062,0.905630441,0.339854903,10592.75581
154.4,57.8,21.47,1006.03,21.7,294.85,-0.2,0.1011,397.5,670.65,1.15,1.2513,1553.212676,1.238787,588.7,861.85,-0.07,0.10123,1084327,49308,82.8660965,12.3768546,0.82538062,0.905532304,0.338522996,10634.43264
154.1,58.02,21.44,1006,21.7,294.85,-0.2,0.1011,397.5,670.65,1.15,1.2513,1553.091284,1.238787,588.6,861.75,-0.07,0.10123,1108324,49245,82.84875488,12.3768546,0.82538062,0.905575062,0.338297481,10641.52174
155,58.13,21.45,1006.02,21.6,294.75,-0.2,0.1011,397.5,670.65,1.15,1.2513,1553.091605,1.238787,588.5,861.65,-0.07,0.10123,1114127,49252,82.84880066,12.3768546,0.824881188,0.905706283,0.3402249,10581.23613
154.7,57.84,21.43,1005.99,21.6,294.75,-0.2,0.1011,397.4,670.55,1.15,1.2513,1553.169951,1.238787,588.6,861.75,-0.06,0.10124,1160686,49332,82.85999298,12.3768546,0.825100688,0.905657225,0.339015737,10618.97608
154.4,58.08,21.42,1005.98,21.6,294.75,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.979025,1.238787,588.7,861.85,-0.07,0.10123,1097907,49339,82.8327179,12.3768546,0.825320305,0.905362468,0.3383103,10641.11852
154.5,58.1,21.43,1005.98,21.6,294.75,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.886954,1.238787,588.7,861.85,-0.07,0.10123,1109524,49273,82.81956482,12.3768546,0.825100688,0.905295529,0.338982865,10620.00583
154.2,58.08,21.43,1005.98,21.6,294.75,-0.2,0.1011,397.3,670.45,1.15,1.2513,1553.124342,1.238787,588.7,861.85,-0.07,0.10123,1139986,49287,82.85347748,12.3768546,0.825320305,0.905468102,0.338228544,10643.69066
154.2,57.87,21.41,1005.98,21.6,294.75,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.831679,1.238787,588.7,861.85,-0.09,0.10121,1158271,49173,82.8116684,12.3768546,0.825100688,0.905205375,0.339012675,10619.07198
155,57.99,21.43,1006,21.6,294.75,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.868796,1.238787,588.6,861.75,-0.08,0.10122,1088281,49317,82.81697083,12.3768546,0.825320305,0.905388347,0.339776482,10595.20065
154.5,57.82,21.43,1005.99,21.6,294.75,-0.2,0.1011,397.4,670.55,1.15,1.2513,1553.197615,1.238787,588.7,861.85,-0.08,0.10122,1085967,49384,82.86394501,12.3768546,0.825100688,0.90549637,0.338220936,10643.9301
154.7,57.96,21.41,1006,21.6,294.75,-0.2,0.1011,397.3,670.45,1.15,1.2513,1553.024527,1.238787,588.5,861.65,-0.1,0.1012,1044153,49376,82.83921814,12.3768546,0.825320305,0.905582555,0.338713633,10628.44732
154.5,58,21.4,1006,21.5,294.65,-0.2,0.1011,397.3,670.45,1.15,1.2513,1553.160391,1.238787,588.6,861.75,-0.11,0.10119,1067527,49374,82.85862732,12.3768546,0.824820755,0.905525317,0.338289438,10641.77476
154.3,58.15,21.4,1005.99,21.5,294.65,-0.2,0.1011,397.3,670.45,1.15,1.2513,1553.124289,1.238787,588.9,862.05,-0.12,0.10118,1106419,49355,82.85346985,12.3768546,0.824820755,0.905081187,0.337981584,10651.46792
154.1,58.15,21.38,1006.02,21.5,294.65,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.968451,1.238787,588.8,861.95,-0.11,0.10119,1163885,49329,82.83120728,12.3768546,0.82460133,0.905123857,0.337721411,10659.67359
154.6,58.18,21.38,1005.99,21.5,294.65,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.948851,1.238787,588.6,861.75,-0.11,0.10119,1072146,49375,82.82840729,12.3768546,0.82460133,0.905371578,0.33850154,10635.10673
154.3,58.12,21.4,1006.03,21.5,294.65,-0.2,0.1011,397.5,670.65,1.15,1.2513,1552.879691,1.238787,588.7,861.85,-0.11,0.10119,1124961,49317,82.81852722,12.3768546,0.824382021,0.905190315,0.338242007,10643.26701
154.5,58.18,21.4,1006,21.5,294.65,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.804655,1.238787,588.6,861.75,-0.12,0.10118,1125948,49359,82.80780792,12.3768546,0.824820755,0.905241773,0.338392243,10638.54175
154.3,58.12,21.39,1006.02,21.5,294.65,-0.2,0.1011,397.4,670.55,1.15,1.2513,1553.134276,1.238787,588.6,861.75,-0.11,0.10119,1114140,49332,82.85489655,12.3768546,0.82460133,0.905506339,0.338139161,10646.50421
154.6,58.08,21.37,1006,21.5,294.65,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.865591,1.238787,588.5,861.65,-0.11,0.10119,1109735,49301,82.81651306,12.3768546,0.824820755,0.90544205,0.339009625,10619.16753
154.2,58.12,21.34,1006.02,21.5,294.65,-0.2,0.1011,397.5,670.65,1.15,1.2513,1552.903456,1.238787,588.5,861.65,-0.1,0.1012,1120004,49397,82.8219223,12.3768546,0.824382021,0.905494563,0.337475358,10667.44553
154.8,58.71,21.28,1006,21.5,294.65,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.808768,1.238787,588.4,861.55,-0.09,0.10121,1106369,49309,82.80839539,12.3768546,0.82460133,0.90558173,0.339393116,10607.1686
154.5,58.59,21.28,1006.02,21.5,294.65,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.920653,1.238787,588.5,861.65,-0.08,0.10122,1126967,49287,82.82437897,12.3768546,0.82460133,0.905557045,0.338886577,10623.0233
154.5,58.68,21.27,1006.01,21.5,294.65,-0.2,0.1011,397.4,670.55,1.15,1.2513,1552.859824,1.238787,588.4,861.55,-0.08,0.10122,1112602,49313,82.81568909,12.3768546,0.82460133,0.905643833,0.338707901,10628.62718
154.8,58.43,21.29,1006,21.5,294.65,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.674986,1.238787,588.3,861.45,-0.08,0.10122,1106543,49235,82.78928375,12.3768546,0.824820755,0.905640491,0.339903222,10591.25
154.4,58.29,21.28,1006.03,21.5,294.65,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.939558,1.238787,588.3,861.45,-0.07,0.10123,1121591,49473,82.82707977,12.3768546,0.824820755,0.905857779,0.33739397,10670.01878
154,58.36,21.29,1006.04,21.4,294.55,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.885031,1.238787,588.3,861.45,-0.07,0.10123,1093915,49344,82.81929016,12.3768546,0.824540823,0.905818153,0.337399656,10669.83896
154.9,58.47,21.26,1006.03,21.4,294.55,-0.2,0.1011,397.3,670.45,1.15,1.2513,1552.915526,1.238787,588.5,861.65,-0.08,0.10122,1088301,49284,82.82364655,12.3768546,0.824321472,0.905553318,0.339784635,10594.94642
