Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.3,58.43,21.24,1006.03,21.4,294.55,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.727377,1.238787,588.4,861.55,-0.08,0.10122,1094356,49333,82.79676819,12.3768546,0.824540823,0.905547559,0.338132307,10646.72003
154.9,58.4,21.26,1005.98,21.4,294.55,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.52294,1.238787,588.5,861.65,-0.08,0.10122,1078812,49112,82.76756287,12.3768546,0.824540823,0.90526789,0.340974628,10557.9703
154.3,58.76,21.21,1006.04,21.4,294.55,-0.2,0.1011,397.1,670.25,1.15,1.2513,1552.808768,1.238787,588.6,861.75,-0.1,0.1012,1102645,49336,82.80839539,12.3768546,0.824760291,0.905294735,0.338111746,10647.36747
154.2,58.68,21.2,1006.03,21.4,294.55,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.68022,1.238787,588.6,861.75,-0.1,0.1012,1118231,49205,82.79003143,12.3768546,0.824540823,0.905201272,0.338792201,10625.98249
154,58.88,21.16,1006.03,21.4,294.55,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.616454,1.238787,588.7,861.85,-0.1,0.1012,1110157,49327,82.78092194,12.3768546,0.824540823,0.905023887,0.337515937,10666.16299
154.2,58.95,21.16,1006.01,21.4,294.55,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.479308,1.238787,588.6,861.75,-0.11,0.10119,1098823,49287,82.76132965,12.3768546,0.824540823,0.905030185,0.338228544,10643.69066
154.1,59.23,21.13,1006.05,21.4,294.55,-0.2,0.1011,397.1,670.25,1.15,1.2513,1552.673384,1.238787,588.5,861.65,-0.12,0.10118,1138413,49380,82.78905487,12.3768546,0.824760291,0.90527734,0.33737261,10670.69435
154.5,59.19,21.11,1006.01,21.3,294.45,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.578162,1.238787,588.5,861.65,-0.12,0.10118,1143866,49326,82.77545166,12.3768546,0.824041614,0.905208108,0.338618633,10631.42913
154.5,59.07,21.1,1006.02,21.3,294.45,-0.2,0.1011,397.2,670.35,1.15,1.2513,1552.601073,1.238787,588.5,861.65,-0.13,0.10117,1120115,49340,82.77872467,12.3768546,0.824041614,0.90519978,0.338522552,10634.4466
153.9,59.2,21.07,1006.05,21.3,294.45,-0.2,0.1011,397.1,670.25,1.15,1.2513,1552.675734,1.238787,588.6,861.75,-0.12,0.10118,1135987,49356,82.78939056,12.3768546,0.824260891,0.905148043,0.337098587,10679.36842
154.7,59.35,21.06,1006.03,21.3,294.45,-0.2,0.1011,397,670.15,1.15,1.2513,1552.496664,1.238787,588.6,861.75,-0.12,0.10118,1084462,49309,82.7638092,12.3768546,0.824480284,0.905017828,0.339173869,10614.02521
154.3,59.46,21.05,1006.04,21.3,294.45,-0.2,0.1011,396.9,670.05,1.15,1.2513,1552.66783,1.238787,588.4,861.55,-0.12,0.10118,1082896,49461,82.78826141,12.3768546,0.824699794,0.905404308,0.337257255,10674.34413
154.6,60.01,20.99,1006.04,21.3,294.45,-0.2,0.1011,397,670.15,1.15,1.2513,1552.561179,1.238787,588.5,861.65,-0.1,0.1012,1112734,49326,82.77302551,12.3768546,0.824480284,0.905245729,0.338837804,10624.55239
154.2,59.62,21,1006.07,21.3,294.45,-0.2,0.1011,397,670.15,1.15,1.2513,1552.491217,1.238787,588.4,861.55,-0.09,0.10121,1068949,49306,82.76303101,12.3768546,0.824480284,0.905350869,0.338098209,10647.79377
154.8,59.75,21.01,1006.08,21.3,294.45,-0.2,0.1011,397,670.15,1.15,1.2513,1552.494368,1.238787,588.4,861.55,-0.08,0.10122,1121324,49332,82.76348114,12.3768546,0.824480284,0.905378146,0.339234881,10612.11628
154.2,59.79,21.01,1006.1,21.2,294.35,-0.2,0.1011,396.9,670.05,1.15,1.2513,1552.67504,1.238787,588.3,861.45,-0.06,0.10124,1124798,49277,82.78929138,12.3768546,0.824200277,0.905690515,0.338297183,10641.53113
154.2,59.91,20.93,1006.09,21.2,294.35,-0.2,0.1011,396.9,670.05,1.15,1.2513,1552.760222,1.238787,588.2,861.35,-0.07,0.10123,1120823,49341,82.80146027,12.3768546,0.824200277,0.905858458,0.337858379,10655.35214
154.3,60.27,20.87,1006.12,21.2,294.35,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.329077,1.238787,588.2,861.35,-0.07,0.10123,1038838,49287,82.73986816,12.3768546,0.824419713,0.905545026,0.338447889,10636.79261
154.2,60.31,20.84,1006.13,21.2,294.35,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.498801,1.238787,588.3,861.45,-0.07,0.10123,1097669,49342,82.76411438,12.3768546,0.824419713,0.905537393,0.337851532,10655.56809
155,60.41,20.78,1006.12,21.1,294.25,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.437277,1.238787,588.2,861.35,-0.07,0.10123,1117791,49282,82.75532532,12.3768546,0.82392027,0.905623701,0.340017791,10587.68129
154.5,60.56,20.82,1006.16,21.1,294.25,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.477225,1.238787,588.2,861.35,-0.07,0.10123,1150611,49325,82.7610321,12.3768546,0.82392027,0.905652745,0.338625498,10631.21359
154.3,60.22,20.83,1006.15,21.1,294.25,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.330519,1.238787,588.3,861.45,-0.07,0.10123,1121546,49316,82.74007416,12.3768546,0.82392027,0.905415022,0.338248866,10643.0512
154.3,60.14,20.84,1006.19,21.1,294.25,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.562354,1.238787,588.3,861.45,-0.07,0.10123,1116024,49305,82.77319336,12.3768546,0.82392027,0.905583601,0.33832433,10640.67725
154.4,59.83,20.85,1006.16,21.1,294.25,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.392416,1.238787,588.3,861.45,-0.07,0.10123,1121827,49370,82.74891663,12.3768546,0.82392027,0.905460036,0.338097871,10647.8044
154.5,59.63,20.84,1006.19,21.1,294.25,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.544783,1.238787,588.4,861.55,-0.07,0.10123,1096274,49266,82.77068329,12.3768546,0.824359109,0.905439792,0.33903103,10618.49709
154.3,59.2,20.86,1006.21,21,294.15,-0.2,0.1011,396.7,669.85,1.15,1.2513,1552.442137,1.238787,588.6,861.75,-0.08,0.10122,1093651,49383,82.75601959,12.3768546,0.823640263,0.905078085,0.33778995,10657.51069
154.7,59.48,20.87,1006.18,21,294.15,-0.2,0.1011,396.8,669.95,1.15,1.2513,1552.374472,1.238787,588.4,861.55,-0.08,0.10122,1138052,49243,82.74635315,12.3768546,0.823421094,0.905290954,0.339628461,10599.81836
154.6,59.63,20.89,1006.16,21.1,294.25,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.603903,1.238787,588.5,861.65,-0.09,0.10121,1106544,49406,82.77912903,12.3768546,0.824359109,0.905301781,0.338289145,10641.78396
154.6,59.55,20.88,1006.16,21.1,294.25,-0.2,0.1011,396.7,669.85,1.15,1.2513,1552.521071,1.238787,588.5,861.65,-0.09,0.10121,1077459,49411,82.76729584,12.3768546,0.824139631,0.905241548,0.338254913,10642.86093
154.4,59.82,20.87,1006.16,21.1,294.25,-0.2,0.1011,396.7,669.85,1.15,1.2513,1552.620619,1.238787,588.5,861.65,-0.09,0.10121,1047341,49372,82.78151703,12.3768546,0.824139631,0.905313936,0.338084175,10648.23575
154.8,59.83,20.86,1006.15,21.1,294.25,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.292174,1.238787,588.6,861.75,-0.1,0.1012,1099352,49310,82.73459625,12.3768546,0.824359109,0.904919043,0.339386233,10607.38372
154.3,59.5,20.82,1006.16,21.1,294.25,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.594771,1.238787,588.7,861.85,-0.09,0.10121,1092322,49271,82.7778244,12.3768546,0.824359109,0.905033095,0.338557794,10633.3396
154.3,59.65,20.83,1006.17,21.1,294.25,-0.2,0.1011,396.7,669.85,1.15,1.2513,1552.587828,1.238787,588.6,861.75,-0.1,0.1012,1103726,49369,82.77683258,12.3768546,0.824139631,0.905134088,0.33788574,10654.48931
154.7,59.8,20.8,1006.19,21,294.15,-0.2,0.1011,396.7,669.85,1.15,1.2513,1552.307715,1.238787,588.7,861.85,-0.1,0.1012,1114488,49310,82.73681641,12.3768546,0.823640263,0.904799305,0.339166991,10614.24047
154.1,60.01,20.75,1006.19,21,294.15,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.669699,1.238787,588.6,861.75,-0.11,0.10119,1106676,49431,82.78852844,12.3768546,0.82385955,0.905168639,0.337024528,10681.71512
154.7,59.71,20.75,1006.18,21,294.15,-0.2,0.1011,396.7,669.85,1.15,1.2513,1552.389532,1.238787,588.6,861.75,-0.1,0.1012,1100185,49327,82.74850464,12.3768546,0.823640263,0.904989866,0.339050101,10617.89981
154.5,59.59,20.76,1006.19,21,294.15,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.350867,1.238787,588.6,861.75,-0.1,0.1012,1126617,49303,82.74298096,12.3768546,0.82385955,0.90496174,0.3387766,10626.47184
154.7,59.66,20.74,1006.17,21,294.15,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.361761,1.238787,588.6,861.75,-0.1,0.1012,1081261,49298,82.74453735,12.3768546,0.82385955,0.904969665,0.33924955,10611.6574
154,59.49,20.75,1006.16,21,294.15,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.208861,1.238787,588.6,861.75,-0.11,0.10119,1129492,49319,82.7226944,12.3768546,0.824078953,0.904833456,0.337570686,10664.43312
154.8,59.67,20.74,1006.17,20.9,294.05,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.394392,1.238787,588.6,861.75,-0.12,0.10118,1122954,49302,82.74919891,12.3768546,0.823360257,0.904943445,0.339441303,10605.66279
154.5,59.5,20.71,1006.19,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.130888,1.238787,588.6,861.75,-0.11,0.10119,1103770,49266,82.71155548,12.3768546,0.823579469,0.904776725,0.33903103,10618.49709
154.7,59.55,20.72,1006.17,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.119513,1.238787,588.6,861.75,-0.09,0.10121,1130280,49337,82.70993042,12.3768546,0.823579469,0.904818392,0.33898138,10620.05236
154.5,59.52,20.72,1006.15,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.543715,1.238787,588.5,861.65,-0.07,0.10123,1084136,49412,82.7705307,12.3768546,0.823579469,0.905307981,0.338029278,10649.96505
154.9,59.45,20.71,1006.2,20.9,294.05,-0.2,0.1011,396.6,669.75,1.15,1.2513,1551.947226,1.238787,588.5,861.65,-0.05,0.10125,1106913,49274,82.68531799,12.3768546,0.823360257,0.90492397,0.339853593,10592.79664
154.6,59.72,20.71,1006.19,20.9,294.05,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.275351,1.238787,588.5,861.65,0,0.1013,1113103,49340,82.73219299,12.3768546,0.823360257,0.905287617,0.33874166,10627.56792
154.3,59.82,20.69,1006.18,21,294.15,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.33821,1.238787,588.6,861.75,0.03,0.10133,1150270,49250,82.74117279,12.3768546,0.82385955,0.90527719,0.338702154,10628.80752
154.3,59.89,20.69,1006.24,21,294.15,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.190596,1.238787,588.6,861.75,0.05,0.10135,1128141,49293,82.72008514,12.3768546,0.82385955,0.905219695,0.338406692,10638.08749
154.8,59.93,20.68,1006.23,20.9,294.05,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.204909,1.238787,588.6,861.75,0.05,0.10135,1080629,49238,82.72212982,12.3768546,0.823360257,0.905230113,0.339882512,10591.89535
155,60.23,20.63,1006.25,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.377036,1.238787,588.5,861.65,0.03,0.10133,1109367,49449,82.74671936,12.3768546,0.823579469,0.905436528,0.338869477,10623.55935
154.6,60.23,20.6,1006.29,20.9,294.05,-0.2,0.1011,396.6,669.75,1.15,1.2513,1552.006346,1.238787,588.5,861.65,0.02,0.10132,1107436,49266,82.69376373,12.3768546,0.823360257,0.905141786,0.339250467,10611.62872
155.2,60.01,20.63,1006.28,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.121542,1.238787,588.3,861.45,-0.01,0.10129,1066677,49315,82.71022034,12.3768546,0.823579469,0.905412903,0.340228701,10581.11791
155.1,60.22,20.57,1006.26,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.234442,1.238787,588.4,861.55,-0.02,0.10128,1155298,49357,82.72634888,12.3768546,0.823579469,0.90533898,0.339720153,10596.95745
154.8,60.32,20.55,1006.27,20.9,294.05,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.14707,1.238787,588.2,861.35,-0.01,0.10129,1103843,49309,82.71386719,12.3768546,0.823579469,0.905562566,0.339393116,10607.1686
155.3,60.51,20.57,1006.23,20.8,293.95,-0.2,0.1011,396.4,669.55,1.15,1.2513,1551.920256,1.238787,588.3,861.45,-0.02,0.10128,1115260,49276,82.68146515,12.3768546,0.823299387,0.905241457,0.340717371,10565.94205
154.8,60.46,20.53,1006.3,20.8,293.95,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.187071,1.238787,588.3,861.45,-0.04,0.10126,1124551,49317,82.7195816,12.3768546,0.82308025,0.905385635,0.339338061,10608.88953
154.2,60.11,20.54,1006.32,20.8,293.95,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.152785,1.238787,588.3,861.45,-0.05,0.10125,1112123,49389,82.71468353,12.3768546,0.82308025,0.905335711,0.337530022,10665.7179
154.8,60.28,20.53,1006.32,20.8,293.95,-0.2,0.1011,396.5,669.65,1.15,1.2513,1551.94071,1.238787,588.2,861.35,-0.05,0.10125,1120262,49262,82.68438721,12.3768546,0.82308025,0.905312505,0.339716925,10597.05814
154.3,60.27,20.55,1006.35,20.8,293.95,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.195296,1.238787,588.1,861.25,-0.06,0.10124,1079195,49288,82.72075653,12.3768546,0.82308025,0.905603788,0.338441022,10637.00843
154.4,60.32,20.56,1006.35,20.8,293.95,-0.2,0.1011,396.5,669.65,1.15,1.2513,1552.012434,1.238787,588.2,861.35,-0.07,0.10123,1126376,49340,82.69463348,12.3768546,0.82308025,0.905314723,0.338303443,10641.3342
154.9,60.36,20.53,1006.38,20.8,293.95,-0.2,0.1011,396.5,669.65,1.15,1.2513,1551.845435,1.238787,588.1,861.25,-0.09,0.10121,1124444,49218,82.67077637,12.3768546,0.82308025,0.905274347,0.340240277,10580.75791
154.6,60.63,20.55,1006.4,20.8,293.95,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.243254,1.238787,588.3,861.45,-0.09,0.10121,1107663,49319,82.72760773,12.3768546,0.823518641,0.905301585,0.338885896,10623.04463
154.7,60.27,20.53,1006.4,20.8,293.95,-0.2,0.1011,396.4,669.55,1.15,1.2513,1551.887572,1.238787,588.3,861.45,-0.09,0.10121,1143663,49260,82.67679596,12.3768546,0.823299387,0.905042837,0.339511253,10603.4777
154.7,59.97,20.55,1006.41,20.8,293.95,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.308463,1.238787,588.2,861.35,-0.1,0.1012,1074167,49389,82.73692322,12.3768546,0.823518641,0.905455066,0.338624478,10631.24564
154.5,60.03,20.56,1006.47,20.8,293.95,-0.2,0.1011,396.4,669.55,1.15,1.2513,1552.025198,1.238787,588.3,861.45,-0.11,0.10119,1093532,49273,82.69645691,12.3768546,0.823299387,0.905093008,0.338982865,10620.00583
154.9,59.9,20.57,1006.44,20.8,293.95,-0.2,0.1011,396.2,669.35,1.15,1.2513,1552.05126,1.238787,588.5,861.65,-0.1,0.1012,1135793,49326,82.70018005,12.3768546,0.823738012,0.904874818,0.339495316,10603.97547
154.2,59.86,20.57,1006.51,20.9,294.05,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.445715,1.238787,588.4,861.55,-0.1,0.1012,1068353,49376,82.75653076,12.3768546,0.824018243,0.905292795,0.337618889,10662.91051
154.3,59.89,20.59,1006.48,20.9,294.05,-0.2,0.1011,396.4,669.55,1.15,1.2513,1552.226057,1.238787,588.4,861.55,-0.09,0.10121,1110021,49361,82.72515106,12.3768546,0.823798797,0.905158024,0.337940501,10652.7628
154.2,59.78,20.57,1006.46,20.9,294.05,-0.2,0.1011,396.2,669.35,1.15,1.2513,1552.08277,1.238787,588.3,861.45,-0.08,0.10122,1102791,49320,82.7046814,12.3768546,0.824237805,0.905209833,0.338002236,10650.81712
154.8,59.61,20.61,1006.48,20.9,294.05,-0.2,0.1011,396.3,669.45,1.15,1.2513,1551.892004,1.238787,588.3,861.45,-0.08,0.10122,1138358,49139,82.6774292,12.3768546,0.824018243,0.90507104,0.340567271,10570.59884
155.1,59.32,20.62,1006.51,20.9,294.05,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.16165,1.238787,588.4,861.55,-0.07,0.10123,1111063,49418,82.71595001,12.3768546,0.824018243,0.90516113,0.339300813,10610.05416
154.3,59.05,20.62,1006.47,20.8,293.95,-0.2,0.1011,396.4,669.55,1.15,1.2513,1552.244856,1.238787,588.4,861.55,-0.07,0.10123,1140629,49378,82.72783661,12.3768546,0.823299387,0.90522166,0.337824154,10656.43163
154.5,59.3,20.61,1006.47,20.8,293.95,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.208754,1.238787,588.1,861.25,-0.07,0.10123,1111825,49400,82.72267914,12.3768546,0.823518641,0.905588585,0.338111391,10647.37864
154.7,59.46,20.61,1006.48,20.9,294.05,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.25965,1.238787,588.2,861.35,-0.07,0.10123,1102987,49318,82.72994995,12.3768546,0.824018243,0.905494537,0.339111974,10615.96251
154.8,59.21,20.6,1006.47,20.9,294.05,-0.2,0.1011,396.2,669.35,1.15,1.2513,1552.188834,1.238787,588.2,861.35,-0.06,0.10124,1160389,49349,82.71983337,12.3768546,0.824237805,0.905468021,0.339118019,10615.77326
154.6,59.43,20.57,1006.47,20.9,294.05,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.102583,1.238787,588.2,861.35,-0.06,0.10124,1105065,49285,82.7075119,12.3768546,0.824018243,0.905405285,0.339119682,10615.72122
154.3,59.29,20.57,1006.48,20.8,293.95,-0.2,0.1011,396.2,669.35,1.15,1.2513,1552.157004,1.238787,588.3,861.45,-0.06,0.10124,1075242,49234,82.71528625,12.3768546,0.823738012,0.905313799,0.338812225,10625.3545
154.4,59.49,20.58,1006.44,20.8,293.95,-0.2,0.1011,396.1,669.25,1.15,1.2513,1552.096388,1.238787,588.2,861.35,-0.07,0.10123,1072576,49344,82.70662689,12.3768546,0.8239575,0.905375794,0.338276019,10642.19689
154.1,59.31,20.58,1006.44,20.8,293.95,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.055853,1.238787,588.2,861.35,-0.06,0.10124,1085748,49279,82.70083618,12.3768546,0.823518641,0.905371292,0.338064073,10648.86892
154.3,59.34,20.55,1006.46,20.8,293.95,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.092276,1.238787,588.3,861.45,-0.07,0.10123,1040958,49373,82.70603943,12.3768546,0.823518641,0.90524173,0.337858366,10655.35256
154.7,59.47,20.52,1006.41,20.8,293.95,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.111449,1.238787,588.1,861.25,-0.07,0.10123,1116204,49370,82.70877838,12.3768546,0.823518641,0.905517819,0.338754797,10627.15579
154.6,59.57,20.5,1006.45,20.7,293.85,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.081755,1.238787,588.3,861.45,-0.08,0.10122,1186204,49352,82.70453644,12.3768546,0.823019306,0.905209095,0.338659295,10630.15265
154.9,59.64,20.48,1006.46,20.7,293.85,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.879401,1.238787,588.1,861.25,-0.07,0.10123,1118452,49321,82.67562866,12.3768546,0.823238485,0.905349026,0.339529733,10602.90058
154.9,59.74,20.47,1006.46,20.7,293.85,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.103812,1.238787,588.2,861.35,-0.08,0.10122,1091989,49304,82.70768738,12.3768546,0.823019306,0.905356208,0.339646802,10599.24597
154.3,59.93,20.43,1006.52,20.7,293.85,-0.2,0.1011,396.3,669.45,1.15,1.2513,1552.099486,1.238787,588.2,861.35,-0.08,0.10122,1091247,49398,82.7070694,12.3768546,0.823019306,0.905353062,0.337687378,10660.74789
153.9,60.3,20.4,1006.51,20.7,293.85,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.663428,1.238787,588,861.15,-0.09,0.10121,1134282,49162,82.64477539,12.3768546,0.823238485,0.905273022,0.338428824,10637.39181
154.2,60.44,20.36,1006.54,20.6,293.75,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.950697,1.238787,588.2,861.35,-0.09,0.10121,1103578,49422,82.6858139,12.3768546,0.822739224,0.905219844,0.337304647,10672.84436
154.8,60.45,20.36,1006.53,20.6,293.75,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.791815,1.238787,588.1,861.25,-0.1,0.1012,1097201,49306,82.66311646,12.3768546,0.822739224,0.905210354,0.339413766,10606.52326
154.7,60.33,20.33,1006.54,20.5,293.65,-0.2,0.1011,396.1,669.25,1.15,1.2513,1551.681265,1.238787,588.1,861.25,-0.09,0.10121,1090170,49345,82.64732361,12.3768546,0.822459143,0.9051549,0.338926423,10621.7744
154.8,60.59,20.29,1006.57,20.5,293.65,-0.2,0.1011,396.1,669.25,1.15,1.2513,1551.783057,1.238787,587.9,861.05,-0.06,0.10124,1080472,49369,82.66186523,12.3768546,0.822459143,0.905566116,0.338980638,10620.07558
154,60.33,20.26,1006.61,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.71678,1.238787,587.9,861.05,-0.04,0.10126,1107447,49341,82.65239716,12.3768546,0.822678173,0.905567875,0.337420171,10669.19026
154.7,60.4,20.25,1006.56,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.566923,1.238787,587.9,861.05,-0.01,0.10129,1141422,49322,82.63098907,12.3768546,0.822678173,0.905533784,0.339084472,10616.82353
154.4,60.35,20.23,1006.58,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.528525,1.238787,587.9,861.05,0.03,0.10133,1108156,49203,82.62550354,12.3768546,0.822678173,0.905605762,0.33924541,10611.78692
154.8,60.4,20.21,1006.59,20.5,293.65,-0.2,0.1011,395.9,669.05,1.15,1.2513,1551.820387,1.238787,588,861.15,0.05,0.10135,1100657,49335,82.66719818,12.3768546,0.82289732,0.905736994,0.339214252,10612.76163
154.3,60.48,20.21,1006.57,20.5,293.65,-0.2,0.1011,395.9,669.05,1.15,1.2513,1551.800414,1.238787,588,861.15,0.08,0.10138,1125916,49326,82.66434479,12.3768546,0.82289732,0.905797399,0.338180292,10645.20933
154.4,60.61,20.21,1006.56,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.887892,1.238787,588.2,861.35,0.1,0.1014,1106564,49411,82.67684174,12.3768546,0.822678173,0.905648723,0.337817326,10656.64702
154.3,60.57,20.21,1006.55,20.6,293.75,-0.2,0.1011,396.1,669.25,1.15,1.2513,1551.996519,1.238787,588.1,861.25,0.13,0.10143,1081619,49464,82.69235992,12.3768546,0.822958329,0.905933868,0.3372368,10674.99157
154.5,60.33,20.22,1006.57,20.6,293.75,-0.2,0.1011,396.1,669.25,1.15,1.2513,1551.653761,1.238787,588.1,861.25,0.16,0.10146,1087239,49287,82.64339447,12.3768546,0.822958329,0.905759262,0.338886577,10623.0233
154.8,60.21,20.22,1006.55,20.5,293.65,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.70439,1.238787,588.2,861.35,0.17,0.10147,1139613,49359,82.65062714,12.3768546,0.822240229,0.905689907,0.339049315,10617.92442
154.7,59.95,20.26,1006.6,20.5,293.65,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.796782,1.238787,588.1,861.25,0.17,0.10147,1109730,49331,82.66382599,12.3768546,0.822240229,0.905888371,0.339022609,10618.76083
154.5,59.94,20.28,1006.59,20.5,293.65,-0.2,0.1011,396.2,669.35,1.15,1.2513,1551.622199,1.238787,588,861.15,0.14,0.10144,1099021,49356,82.6388855,12.3768546,0.822240229,0.905817527,0.338412811,10637.89515
154.8,59.92,20.26,1006.58,20.5,293.65,-0.2,0.1011,396.1,669.25,1.15,1.2513,1551.712668,1.238787,588.1,861.25,0.13,0.10143,1138247,49306,82.65180969,12.3768546,0.822459143,0.905727241,0.339413766,10606.52326
155,59.98,20.26,1006.56,20.5,293.65,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.8543,1.238787,588.1,861.25,0.11,0.10141,1122040,49351,82.67204285,12.3768546,0.823116584,0.905780399,0.339542395,10602.50516
154.5,59.78,20.24,1006.58,20.5,293.65,-0.2,0.1011,395.9,669.05,1.15,1.2513,1552.637495,1.238787,588.7,861.85,0.07,0.10137,1057000,49475,82.78392792,12.3768546,0.82289732,0.905463768,0.337598842,10663.54369
154.3,59.74,20.25,1006.61,20.5,293.65,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.654936,1.238787,588.5,861.65,0.05,0.10135,1122326,49400,82.64356232,12.3768546,0.823116584,0.904960813,0.337673706,10661.17952
155,59.62,20.24,1006.56,20.5,293.65,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.774939,1.238787,588.1,861.25,0.03,0.10133,1150014,49346,82.66070557,12.3768546,0.823116584,0.905522821,0.3395768,10601.43097
154.9,59.43,20.24,1006.6,20.5,293.65,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.590956,1.238787,588.3,861.45,0.01,0.10131,1071697,49372,82.6344223,12.3768546,0.823116584,0.905076664,0.339179007,10613.86443
154.4,59.23,20.26,1006.61,20.5,293.65,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.777502,1.238787,588,861.15,0.01,0.10131,1111241,49312,82.66107178,12.3768546,0.823116584,0.905605859,0.338495536,10635.29534
154.7,59,20.23,1006.6,20.5,293.65,-0.2,0.1011,395.8,668.95,1.15,1.2513,1551.747488,1.238787,588,861.15,0.01,0.10131,1110338,49393,82.65678406,12.3768546,0.823116584,0.905584018,0.338597055,10632.10666
154.3,58.94,20.26,1006.61,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.620436,1.238787,588,861.15,0.01,0.10131,1141100,49296,82.63863373,12.3768546,0.822678173,0.905491552,0.338386098,10638.73493
154.2,59.3,20.27,1006.67,20.5,293.65,-0.2,0.1011,395.9,669.05,1.15,1.2513,1551.570769,1.238787,587.9,861.05,0.01,0.10131,1120614,49278,82.63153839,12.3768546,0.82289732,0.905586547,0.338290318,10641.74708
154.7,59.37,20.21,1006.64,20.5,293.65,-0.2,0.1011,395.9,669.05,1.15,1.2513,1551.647833,1.238787,588.1,861.25,0,0.1013,1094971,49427,82.64254761,12.3768546,0.82289732,0.905355377,0.33836414,10639.42534
154.8,58.97,20.23,1006.66,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.838332,1.238787,588,861.15,0.01,0.10131,1092231,49368,82.66976166,12.3768546,0.822678173,0.905650122,0.338987505,10619.86047
156.6,59.31,20.2,1006.64,20.5,293.65,-0.2,0.1011,396,669.15,1.15,1.2513,1551.662413,1.238787,588,861.15,0.02,0.10132,1115844,49312,82.64463043,12.3768546,0.822678173,0.905547083,0.343318659,10485.88506
164.6,59.21,20.22,1006.68,20.5,293.65,-0.2,0.1011,396.1,669.25,1.15,1.2513,1556.195067,1.238787,588.4,861.55,0.01,0.10131,1077304,49894,83.2921524,12.3768546,0.822459143,0.908288315,0.356647986,10093.98663
172.1,59.07,20.23,1006.68,20.5,293.65,-0.2,0.1011,396.7,669.85,1.18,1.2813,1566.265684,1.268487,592.1,865.25,0.02,0.10132,1117258,51433,84.73081207,12.6735905,0.832026513,0.904777731,0.361740622,9951.882045
181.1,59.29,20.23,1006.65,20.5,293.65,-0.21,0.10109,398.7,671.85,1.22,1.3213,1575.263808,1.308087,593.2,866.35,0.02,0.10132,1180933,52887,86.01625824,13.07053121,0.841823087,0.902125862,0.370192644,9724.666483
189.6,59.01,20.25,1006.71,20.5,293.65,-0.22,0.10108,401.4,674.55,1.26,1.3613,1581.999983,1.347687,591.2,864.35,0.04,0.10134,1207105,54732,86.97856903,13.46755046,0.849651876,0.902131926,0.374502984,9612.740506
197.9,58.98,20.29,1006.7,20.5,293.65,-0.23,0.10107,404.1,677.25,1.3,1.4013,1586.341765,1.387287,588.8,861.95,0.05,0.10135,1260957,56668,87.59882355,13.86464826,0.857087588,0.90119643,0.377542786,9535.343103
205.3,59.03,20.29,1006.73,20.5,293.65,-0.24,0.10106,407,680.15,1.34,1.4413,1590.322417,1.426887,585.9,859.05,0.06,0.10136,1317378,58293,88.1674881,14.26182466,0.86370492,0.900861398,0.38074202,9455.22114
213.6,58.98,20.28,1006.78,20.4,293.55,-0.24,0.10106,409.9,683.05,1.37,1.4713,1594.391402,1.456587,583.4,856.55,0.08,0.10138,1339199,59698,88.74877167,14.55867801,0.866267468,0.901880521,0.386811818,9306.851124
221.4,59.05,20.25,1006.76,20.4,293.55,-0.25,0.10105,412.6,685.75,1.42,1.5213,1598.193358,1.506087,581.5,854.65,0.15,0.10145,1356313,61531,89.29190826,15.05492331,0.875784338,0.899179804,0.388993111,9254.662602
227.5,59.25,20.22,1006.77,20.4,293.55,-0.26,0.10104,415.5,688.65,1.45,1.5513,1601.69464,1.535787,580.1,853.25,0.24,0.10154,1460794,63081,89.79209137,15.35332542,0.878423066,0.89891792,0.389889104,9233.394725
236.6,59.09,20.19,1006.8,20.3,293.45,-0.27,0.10103,418.2,691.35,1.48,1.5813,1604.009192,1.565487,579.1,852.25,0.27,0.10157,1381384,64376,90.1227417,15.6517866,0.880822209,0.897384845,0.397327861,9060.527473
245.3,59.23,20.2,1006.79,20.3,293.45,-0.27,0.10103,420.9,694.05,1.52,1.6213,1608.508307,1.605087,579.1,852.25,0.4,0.1017,1437555,66295,90.76547241,16.0477086,0.886399393,0.895006547,0.400013861,8999.688137
254.1,59.43,20.2,1006.86,20.3,293.45,-0.28,0.10102,424.2,697.35,1.57,1.6713,1615.125121,1.654587,578.5,851.65,0.53,0.10183,1432941,68195,91.71073151,16.54424866,0.893198122,0.89352601,0.402819419,8937.007084
260.7,59.42,20.21,1006.85,20.3,293.45,-0.29,0.10101,427.4,700.55,1.61,1.7113,1621.40425,1.694187,577.5,850.65,0.63,0.10193,1471801,70047,92.60774994,16.94188694,0.897119186,0.893695486,0.40235533,8947.315305
269.5,59.64,20.21,1006.84,20.3,293.45,-0.3,0.101,430.8,703.95,1.64,1.7413,1626.567679,1.723887,577.1,850.25,0.72,0.10202,1561127,71531,93.34538269,17.24059406,0.897721259,0.893792406,0.407307812,8838.524304
276.9,59.56,20.2,1006.9,20.2,293.35,-0.31,0.10099,434.3,707.45,1.68,1.7813,1632.681837,1.763487,577.7,850.85,0.83,0.10213,1596952,73681,94.21883392,17.63838004,0.900062354,0.892233881,0.40628025,8860.878657
279.3,59.62,20.2,1006.88,20.2,293.35,-0.32,0.10098,437.8,710.95,1.72,1.8213,1638.25601,1.803087,579.5,852.65,0.96,0.10226,1577271,75616,95.01514435,18.0362448,0.902716313,0.889163026,0.399314888,9015.441461
276.7,59.4,20.17,1006.89,20.1,293.25,-0.32,0.10098,440.8,713.95,1.73,1.8313,1639.71308,1.812987,580.6,853.75,1.05,0.10235,1616505,75965,95.22329712,18.13527431,0.898252854,0.887835936,0.393780208,9142.155764
274.9,59.63,20.14,1006.85,20.1,293.25,-0.32,0.10098,442,715.15,1.72,1.8213,1636.971014,1.803087,579.9,853.05,1.04,0.10234,1628692,75272,94.83157349,18.0362448,0.893211248,0.88811264,0.39482037,9118.070571
273.2,59.66,20.13,1006.85,20.1,293.25,-0.32,0.10098,442.2,715.35,1.71,1.8113,1635.924902,1.793187,578.8,851.95,1.03,0.10233,1603587,74847,94.68212891,17.93721529,0.89029271,0.889853084,0.3946068,9123.00549
272.1,59.68,20.12,1006.86,20.1,293.25,-0.32,0.10098,442.2,715.35,1.71,1.8113,1635.372206,1.793187,578.1,851.25,1.01,0.10231,1576292,74564,94.6031723,17.93721529,0.89029271,0.890280807,0.394509632,9125.252481
272.1,59.55,20.15,1006.88,20.1,293.25,-0.32,0.10098,441.9,715.05,1.7,1.8013,1634.598357,1.783287,578,851.15,0.97,0.10227,1616337,74172,94.49262238,17.83818578,0.888418963,0.890998356,0.396594621,9077.278942
271.5,59.53,20.15,1006.9,20.1,293.25,-0.31,0.10099,441.9,715.05,1.7,1.8013,1634.492026,1.783287,577.9,851.05,0.99,0.10229,1592581,74199,94.47743225,17.83641945,0.888374157,0.891089543,0.395576104,9100.650829
271.6,59.56,20.15,1006.9,20.1,293.25,-0.31,0.10099,441.9,715.05,1.7,1.8013,1634.229536,1.783287,577.9,851.05,0.99,0.10229,1590852,74098,94.43993378,17.83641945,0.888374157,0.890934065,0.396261197,9084.916789
270.8,59.74,20.15,1006.95,20.1,293.25,-0.32,0.10098,441.8,714.95,1.7,1.8013,1634.354559,1.783287,578.1,851.25,0.97,0.10227,1564311,74123,94.45779419,17.83818578,0.888629638,0.890740215,0.39496075,9114.829764
270.9,59.7,20.12,1006.94,20.1,293.25,-0.31,0.10099,441.7,714.85,1.7,1.8013,1634.544203,1.783287,578.4,851.55,0.96,0.10226,1611255,74171,94.48488617,17.83641945,0.888795587,0.890491158,0.394850905,9117.365449
275.8,59.75,20.08,1006.96,20.1,293.25,-0.31,0.10099,441.8,714.95,1.7,1.8013,1634.251273,1.783287,578.5,851.65,0.96,0.10226,1585131,74040,94.44303894,17.83641945,0.888584822,0.890203818,0.402704163,8939.564902
286.4,59.68,20.07,1006.95,20,293.15,-0.32,0.10098,441.8,714.95,1.71,1.8113,1636.885298,1.793187,578.7,851.85,0.97,0.10227,1628383,74889,94.81932831,17.93721529,0.890622109,0.890413044,0.413440721,8707.415154
286.2,59.88,20.09,1006.94,20,293.15,-0.33,0.10097,444,717.15,1.76,1.8613,1648.012442,1.842687,582.5,855.65,1.08,0.10238,1695093,77786,96.40892029,18.43418837,0.898366073,0.887305545,0.3977649,9050.572327
284.6,60.07,20.09,1006.97,20,293.15,-0.33,0.10097,446.1,719.25,1.76,1.8613,1648.422705,1.842687,584.4,857.55,1.1,0.1024,1758869,77516,96.4675293,18.43418837,0.893938547,0.885456379,0.396918927,9069.862263
284.5,60.05,20.09,1007.02,19.9,293.05,-0.33,0.10097,446.9,720.05,1.76,1.8613,1646.564078,1.842687,584.9,858.05,1.1,0.1024,1678937,77463,96.20201111,18.43418837,0.891750068,0.883812188,0.397050937,9066.846749
283.8,59.86,20.08,1006.98,19.9,293.05,-0.33,0.10097,447.1,720.25,1.75,1.8513,1645.861258,1.832787,584.1,857.25,1.12,0.10242,1607920,77481,96.10160828,18.33514905,0.888906709,0.885428174,0.395981997,9091.32241
282.9,60.05,20.04,1007.04,19.9,293.05,-0.33,0.10097,447.2,720.35,1.75,1.8513,1644.127119,1.832787,584.1,857.25,1.1,0.1024,1645419,76953,95.85387421,18.33514905,0.888698681,0.884373436,0.397434587,9058.09438
282.5,60.13,20.04,1007.06,19.9,293.05,-0.33,0.10097,447.1,720.25,1.75,1.8513,1643.378317,1.832787,583.3,856.45,1.09,0.10239,1621620,76795,95.74690247,18.33514905,0.888906709,0.88481418,0.39768918,9052.295575
281.8,60.23,20.02,1007.09,19.9,293.05,-0.33,0.10097,446.8,719.95,1.75,1.8513,1643.012061,1.832787,582.9,856.05,1.12,0.10242,1655121,76774,95.69458008,18.33514905,0.88953138,0.885108743,0.396812265,9072.300213
282,60.35,20.03,1007.06,20,293.15,-0.33,0.10097,447,720.15,1.74,1.8413,1642.697607,1.822887,582.6,855.75,1.1,0.1024,1666824,76644,95.6496582,18.23610974,0.887189308,0.886322354,0.397767425,9050.514894
281.4,60.13,20.03,1007.04,20,293.15,-0.32,0.10098,446.8,719.95,1.74,1.8413,1642.307158,1.822887,582.7,855.85,1.12,0.10242,1655109,76545,95.5938797,18.23430382,0.887560499,0.886020287,0.397434472,9058.097015
282.3,60.1,20.04,1007.08,20,293.15,-0.32,0.10098,446.8,719.95,1.74,1.8413,1642.238264,1.822887,582.8,855.95,1.08,0.10238,1647258,76369,95.58403778,18.23430382,0.887560499,0.885787726,0.399624441,9008.458023
281.8,60.09,20.04,1007.07,20,293.15,-0.32,0.10098,446.7,719.85,1.74,1.8413,1642.177382,1.822887,583.2,856.35,1.07,0.10237,1625514,76556,95.57534027,18.23430382,0.887768504,0.885281491,0.397942224,9046.53939
281.8,60.27,20.05,1007.1,20,293.15,-0.33,0.10097,446.6,719.75,1.74,1.8413,1642.016684,1.822887,583,856.15,1.09,0.10239,1612846,76528,95.55238342,18.23610974,0.888021178,0.88545212,0.398087822,9043.23066
282.4,60.38,20.08,1007.13,20,293.15,-0.33,0.10097,446.7,719.85,1.74,1.8413,1642.452475,1.822887,583.4,856.55,1.08,0.10238,1644691,76524,95.61463928,18.23610974,0.887813064,0.885237649,0.398956272,9023.545326
282.6,60.25,20.06,1007.16,20,293.15,-0.32,0.10098,446.8,719.95,1.74,1.8413,1643.081328,1.822887,583.4,856.55,1.1,0.1024,1598464,76749,95.7044754,18.23430382,0.887560499,0.885646627,0.398068396,9043.671975
281.6,60.83,20.05,1007.19,20,293.15,-0.32,0.10098,446.9,720.05,1.74,1.8413,1642.169585,1.822887,583.7,856.85,1.1,0.1024,1636587,76518,95.57422638,18.23430382,0.88735259,0.884773144,0.397857279,9048.470881
282.5,60.87,20.05,1007.16,20,293.15,-0.32,0.10098,447,720.15,1.74,1.8413,1642.305075,1.822887,583.6,856.75,1.07,0.10237,1604819,76507,95.59358215,18.23430382,0.887144779,0.884905912,0.399186225,9018.347257
281.5,60.86,20.02,1007.17,20,293.15,-0.33,0.10097,447,720.15,1.74,1.8413,1642.255354,1.822887,583.5,856.65,1.11,0.10241,1680096,76558,95.58647919,18.23610974,0.887189308,0.885068723,0.397508196,9056.417052
282.1,60.28,19.99,1007.17,20,293.15,-0.32,0.10098,447.1,720.25,1.74,1.8413,1642.172736,1.822887,583.2,856.35,1.09,0.10239,1651086,76438,95.57467651,18.23430382,0.886937066,0.885318465,0.398980838,9022.98972
281.9,60.2,20.02,1007.19,20,293.15,-0.32,0.10098,447.1,720.25,1.74,1.8413,1642.355917,1.822887,583.4,856.55,1.08,0.10238,1682693,76554,95.60084534,18.23430382,0.886937066,0.885180926,0.398093838,9043.094005
282.3,60.44,20.04,1007.17,20.1,293.25,-0.33,0.10097,447.2,720.35,1.74,1.8413,1642.642706,1.822887,583.6,856.75,1.08,0.10238,1598061,76655,95.64181519,18.23610974,0.887284153,0.885124129,0.398133441,9042.194474
282.3,60.46,20.04,1007.2,20.1,293.25,-0.32,0.10098,447.4,720.55,1.74,1.8413,1642.737875,1.822887,583.7,856.85,1.06,0.10236,1615286,76699,95.65541077,18.23430382,0.886824343,0.885027716,0.397905043,9047.384697
281.8,60.54,20.02,1007.23,20.1,293.25,-0.33,0.10097,447.5,720.65,1.74,1.8413,1642.602011,1.822887,583.5,856.65,1.09,0.10239,1560739,76621,95.63600159,18.23610974,0.886661352,0.885232702,0.397604637,9054.220369
281.9,60.72,20.04,1007.23,20.1,293.25,-0.33,0.10097,447.3,720.45,1.74,1.8413,1642.664923,1.822887,583.9,857.05,1.06,0.10236,1657411,76566,95.64498901,18.23610974,0.887076456,0.884759622,0.398031446,9044.511529
282,60.89,20.04,1007.23,20.1,293.25,-0.32,0.10098,447.5,720.65,1.74,1.8413,1642.660918,1.822887,583.7,856.85,1.09,0.10239,1682623,76619,95.64441681,18.23430382,0.88661685,0.885042047,0.397897212,9047.562766
283.3,60.9,20.03,1007.23,20.1,293.25,-0.33,0.10097,447.4,720.55,1.74,1.8413,1642.735953,1.822887,584.1,857.25,1.08,0.10238,1631962,76659,95.65513611,18.23610974,0.886868855,0.884615801,0.399522914,9010.747264
282.6,60.98,20.03,1007.25,20.1,293.25,-0.32,0.10098,447.4,720.55,1.74,1.8413,1643.385741,1.822887,584,857.15,1.08,0.10238,1662693,76804,95.74796295,18.23430382,0.886824343,0.885110106,0.397783336,9050.152866
282.1,60.4,20.03,1007.28,20.1,293.25,-0.33,0.10097,447.5,720.65,1.74,1.8413,1642.674269,1.822887,584.2,857.35,1.08,0.10238,1717884,76692,95.64632416,18.23610974,0.886661352,0.884466923,0.397659434,9052.972705
281.7,60.39,20.03,1007.29,20.2,293.35,-0.33,0.10097,447.5,720.65,1.74,1.8413,1642.314581,1.822887,583.8,856.95,1.06,0.10236,1642771,76601,95.59494019,18.23610974,0.887171283,0.884666366,0.397567317,9055.070288
281.9,60.69,20.02,1007.32,20.2,293.35,-0.32,0.10098,447.6,720.75,1.74,1.8413,1642.505721,1.822887,583.7,856.85,1.09,0.10239,1664396,76660,95.62224579,18.23430382,0.886919191,0.884950861,0.397543382,9055.615466
281.4,60.95,20.05,1007.38,20.2,293.35,-0.33,0.10097,447.7,720.85,1.74,1.8413,1642.488791,1.822887,583.7,856.85,1.12,0.10242,1664084,76488,95.61982727,18.23610974,0.886756232,0.88500044,0.397730646,9051.351812
281.8,60.86,20.03,1007.33,20.2,293.35,-0.33,0.10097,447.6,720.75,1.74,1.8413,1642.42182,1.822887,583.9,857.05,1.09,0.10239,1666808,76528,95.61026001,18.23610974,0.886963709,0.88467627,0.398087822,9043.23066
281.5,60.39,20.05,1007.35,20.3,293.45,-0.33,0.10097,447.7,720.85,1.74,1.8413,1642.267531,1.822887,583.5,856.65,1.11,0.10241,1655379,76490,95.58821869,18.23610974,0.887266066,0.885075878,0.397861582,9048.373002
281.4,60.17,20.06,1007.35,20.3,293.45,-0.33,0.10097,447.7,720.85,1.74,1.8413,1642.385718,1.822887,583.5,856.65,1.11,0.10241,1651095,76623,95.60510254,18.23610974,0.887266066,0.885145328,0.397029895,9067.327292
281.3,60.2,20.05,1007.38,20.3,293.45,-0.32,0.10098,447.8,720.95,1.74,1.8413,1642.439444,1.822887,583.4,856.55,1.11,0.10241,1656485,76594,95.61277771,18.23430382,0.887013996,0.885289543,0.397039074,9067.117668
281.6,60.13,20.05,1007.35,20.1,293.25,-0.33,0.10097,447.7,720.85,1.74,1.8413,1642.21012,1.822887,583.5,856.65,1.11,0.10241,1696227,76534,95.58001709,18.23610974,0.886246637,0.885042139,0.397774104,9050.362926
282.4,60.09,20.08,1007.39,20,293.15,-0.32,0.10098,447.5,720.65,1.74,1.8413,1642.012305,1.822887,583.7,856.85,1.09,0.10239,1622135,76522,95.55175781,18.23430382,0.886107183,0.884660841,0.398966699,9023.30949
281.5,59.74,20.13,1007.36,20,293.15,-0.32,0.10098,447.5,720.65,1.74,1.8413,1642.426573,1.822887,583.7,856.85,1.1,0.1024,1621506,76619,95.61093903,18.23430382,0.886107183,0.884924194,0.39719172,9063.633037
281.8,59.58,20.12,1007.36,20,293.15,-0.32,0.10098,447.4,720.55,1.74,1.8413,1641.999915,1.822887,584,857.15,1.09,0.10239,1630212,76391,95.54998779,18.23430382,0.886314508,0.884315536,0.398801755,9027.041519
282.1,59.46,20.12,1007.36,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1642.072012,1.822887,584.1,857.25,1.11,0.10241,1613641,76718,95.56028748,18.23430382,0.886012166,0.884284926,0.397524666,9056.041829
281.7,59.33,20.16,1007.36,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1641.848349,1.822887,583.8,856.95,1.12,0.10242,1683327,76598,95.52833557,18.23430382,0.886012166,0.884511242,0.397582888,9054.715655
282.1,59.33,20.13,1007.4,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1641.791365,1.822887,583.9,857.05,1.13,0.10243,1646508,76534,95.52019501,18.23430382,0.886012166,0.884384856,0.398480379,9034.321872
282.1,59,20.15,1007.36,19.9,293.05,-0.33,0.10097,447.3,720.45,1.74,1.8413,1641.950941,1.822887,583.7,856.85,1.12,0.10242,1652039,76619,95.54299164,18.23610974,0.886056638,0.884684266,0.39803831,9044.355548
282.1,58.92,20.21,1007.38,19.9,293.05,-0.32,0.10098,447.2,720.35,1.74,1.8413,1641.994894,1.822887,584,857.15,1.1,0.1024,1632883,76475,95.54927063,18.23430382,0.886219518,0.884332412,0.398787804,9027.35732
282.4,58.74,20.19,1007.37,19.9,293.05,-0.32,0.10098,447.1,720.25,1.74,1.8413,1642.167662,1.822887,584.1,857.25,1.09,0.10239,1645363,76650,95.57395172,18.23430382,0.886426966,0.884301529,0.398300453,9038.402975
282.5,59.05,20.17,1007.36,19.9,293.05,-0.32,0.10098,447.1,720.25,1.74,1.8413,1642.307104,1.822887,584.1,857.25,1.09,0.10239,1685655,76693,95.59387207,18.23430382,0.886426966,0.884383531,0.398218097,9040.272212
282.3,58.85,20.18,1007.4,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1642.174071,1.822887,584.4,857.55,1.11,0.10241,1642955,76616,95.57486725,18.23430382,0.886012166,0.884006955,0.398336104,9037.594049
281.9,58.94,20.16,1007.39,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1641.739935,1.822887,584.1,857.25,1.11,0.10241,1597620,76495,95.5128479,18.23430382,0.886012166,0.884089553,0.398400885,9036.124512
282.1,58.74,20.19,1007.4,19.9,293.05,-0.33,0.10097,447.3,720.45,1.74,1.8413,1641.731657,1.822887,584.3,857.45,1.12,0.10242,1595301,76565,95.51166534,18.23610974,0.886056638,0.883879105,0.39831904,9037.981212
282.1,58.35,20.21,1007.38,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1641.886,1.822887,583.9,857.05,1.16,0.10246,1597739,76603,95.53371429,18.23430382,0.886012166,0.884500008,0.398121448,9042.466856
281.9,58.81,20.24,1007.38,19.9,293.05,-0.32,0.10098,447.3,720.45,1.74,1.8413,1641.851393,1.822887,583.9,857.05,1.15,0.10245,1633326,76583,95.52877045,18.23430382,0.886012166,0.884459823,0.39794309,9046.519688
281.9,58.45,20.31,1007.35,20,293.15,-0.32,0.10098,447.3,720.45,1.74,1.8413,1642.280829,1.822887,584.2,857.35,1.1,0.1024,1631272,76580,95.59011841,18.23430382,0.88652193,0.884275254,0.397958679,9046.165307
282.2,58.31,20.3,1007.38,20.1,293.25,-0.32,0.10098,447.5,720.65,1.74,1.8413,1642.02101,1.822887,584.3,857.45,1.09,0.10239,1639388,76476,95.5530014,18.23430382,0.88661685,0.883989929,0.398923951,9024.2764
281.7,58.15,20.33,1007.46,20.1,293.25,-0.32,0.10098,447.6,720.75,1.74,1.8413,1642.173537,1.822887,584.5,857.65,1.09,0.10239,1653421,76568,95.57479095,18.23430382,0.886409454,0.883854339,0.397738664,9051.169329
281.5,58.1,20.38,1007.42,20.1,293.25,-0.32,0.10098,447.6,720.75,1.74,1.8413,1642.093214,1.822887,584.2,857.35,1.1,0.1024,1646869,76584,95.56331635,18.23430382,0.886409454,0.884164901,0.397373243,9059.492718
281.8,58.16,20.33,1007.44,20.1,293.25,-0.32,0.10098,447.7,720.85,1.74,1.8413,1642.228972,1.822887,584.2,857.35,1.08,0.10238,1521682,76556,95.58271027,18.23430382,0.886202155,0.884205101,0.397942224,9046.53939
281.4,58.27,20.38,1007.45,20.1,293.25,-0.32,0.10098,447.7,720.85,1.74,1.8413,1642.100638,1.822887,583.9,857.05,1.12,0.10242,1688496,76407,95.56437683,18.23430382,0.886202155,0.884546937,0.398152285,9041.766525
281.4,57.74,20.45,1007.47,20.1,293.25,-0.32,0.10098,447.5,720.65,1.74,1.8413,1642.061812,1.822887,584.2,857.35,1.1,0.1024,1639643,76494,95.55883026,18.23430382,0.88661685,0.884146428,0.397699449,9052.061834
281.7,57.88,20.46,1007.44,20.2,293.35,-0.32,0.10098,447.7,720.85,1.74,1.8413,1642.047926,1.822887,584,857.15,1.1,0.1024,1626360,76487,95.55684662,18.23430382,0.886711725,0.884363604,0.398159871,9041.594249
281.5,57.73,20.47,1007.46,20.2,293.35,-0.32,0.10098,447.7,720.85,1.74,1.8413,1642.403983,1.822887,584.6,857.75,1.11,0.10241,1636508,76636,95.60771179,18.23430382,0.886711725,0.883916904,0.397103612,9065.64405
281.5,57.38,20.48,1007.46,20.2,293.35,-0.32,0.10098,447.8,720.95,1.74,1.8413,1642.40676,1.822887,584.5,857.65,1.1,0.1024,1672867,76527,95.60810852,18.23430382,0.886504355,0.884011367,0.39766922,9052.749911
281.8,57.02,20.55,1007.47,20.2,293.35,-0.32,0.10098,447.8,720.95,1.74,1.8413,1642.414931,1.822887,584.7,857.85,1.11,0.10241,1646903,76550,95.60927582,18.23430382,0.886504355,0.883810695,0.397973414,9045.830376
281.5,56.66,20.57,1007.45,20.3,293.45,-0.33,0.10097,447.9,721.05,1.74,1.8413,1642.394637,1.822887,584.6,857.75,1.13,0.10243,1628572,76592,95.60637665,18.23610974,0.886851067,0.88395104,0.397331737,9060.439076
281.6,56.61,20.61,1007.46,20.3,293.45,-0.32,0.10098,447.8,720.95,1.74,1.8413,1642.39453,1.822887,584.5,857.65,1.12,0.10242,1645603,76560,95.60636139,18.23430382,0.887013996,0.884043814,0.397639018,9053.4375
281.4,56.05,20.6,1007.45,20.4,293.55,-0.33,0.10097,447.9,721.05,1.74,1.8413,1642.620757,1.822887,584.8,857.95,1.11,0.10241,1643272,76640,95.6386795,18.23610974,0.887360804,0.883819148,0.396941827,9069.339019
281.4,56.33,20.65,1007.44,20.4,293.55,-0.32,0.10098,448,721.15,1.74,1.8413,1642.647566,1.822887,584.9,858.05,1.1,0.1024,1643919,76459,95.64250946,18.23430382,0.887108756,0.883702472,0.3978815,9047.920043
281.6,56.35,20.67,1007.46,20.5,293.65,-0.32,0.10098,448.2,721.35,1.74,1.8413,1642.883833,1.822887,585.2,858.35,1.09,0.10239,1679031,76574,95.6762619,18.23430382,0.887203472,0.883483802,0.397566318,9055.09304
281.5,56.96,20.7,1007.44,20.6,293.75,-0.32,0.10098,448.3,721.45,1.74,1.8413,1642.914809,1.822887,585.2,858.35,1.11,0.10241,1630394,76530,95.68068695,18.23430382,0.887505601,0.883541647,0.397653632,9053.104796
281.1,57.33,20.72,1007.47,20.7,293.85,-0.32,0.10098,448.5,721.65,1.74,1.8413,1643.197752,1.822887,585.6,858.75,1.08,0.10238,1624537,76620,95.72110748,18.23430382,0.887600202,0.883198296,0.396622151,9076.648879
281.8,57.21,20.75,1007.48,20.7,293.85,-0.32,0.10098,448.7,721.85,1.74,1.8413,1643.166083,1.822887,585.3,858.45,1.09,0.10239,1640655,76521,95.71658325,18.23430382,0.887185436,0.883537245,0.398124239,9042.403478
281.6,57,20.82,1007.47,20.7,293.85,-0.32,0.10098,448.7,721.85,1.74,1.8413,1643.303229,1.822887,585.7,858.85,1.12,0.10242,1638595,76614,95.73617554,18.23430382,0.887185436,0.883226983,0.39735875,9059.823153
281.5,56.73,20.82,1007.5,20.8,293.95,-0.32,0.10098,448.8,721.95,1.74,1.8413,1643.164694,1.822887,585.3,858.45,1.09,0.10239,1658198,76376,95.71638489,18.23430382,0.887487353,0.883536428,0.398455437,9034.887389
281.7,56.56,20.83,1007.51,20.8,293.95,-0.32,0.10098,448.8,721.95,1.74,1.8413,1643.498106,1.822887,585.3,858.45,1.09,0.10239,1626784,76601,95.7640152,18.23430382,0.887487353,0.883732511,0.397567317,9055.070288
282.2,56.58,20.85,1007.5,20.9,294.05,-0.32,0.10098,448.8,721.95,1.74,1.8413,1643.350867,1.822887,585.5,858.65,1.08,0.10238,1642498,76611,95.74298096,18.23430382,0.887996747,0.883400958,0.398220988,9040.206591
281.6,56.55,20.91,1007.53,21,294.15,-0.32,0.10098,449.1,722.25,1.74,1.8413,1644.469504,1.822887,586.1,859.25,1.1,0.1024,1613282,76717,95.90278625,18.23430382,0.88788374,0.883423123,0.396825257,9072.003196
281.3,56.48,20.97,1007.55,21,294.15,-0.32,0.10098,449.1,722.25,1.74,1.8413,1643.384192,1.822887,585.9,859.05,1.13,0.10243,1612198,76564,95.7477417,18.23430382,0.88788374,0.883069249,0.397194645,9063.566299
281,56.1,21.03,1007.57,21,294.15,-0.32,0.10098,449.2,722.35,1.74,1.8413,1643.567427,1.822887,585.8,858.95,1.11,0.10241,1625530,76574,95.77391815,18.23430382,0.887676387,0.883250048,0.396719231,9074.427758
281.7,56.21,21.05,1007.55,21,294.15,-0.33,0.10097,449.3,722.45,1.74,1.8413,1643.381682,1.822887,585.5,858.65,1.12,0.10242,1642854,76444,95.74738312,18.23610974,0.887513676,0.883498318,0.398383837,9036.511182
281.1,56.45,21.09,1007.59,21.2,294.35,-0.32,0.10098,449.3,722.45,1.74,1.8413,1643.469588,1.822887,585.6,858.75,1.09,0.10239,1654131,76502,95.7599411,18.23430382,0.888487434,0.883378025,0.397233918,9062.670224
280.9,56.34,21.06,1007.61,21.1,294.25,-0.32,0.10098,449.4,722.55,1.74,1.8413,1643.574103,1.822887,585.8,858.95,1.08,0.10238,1613515,76438,95.77487183,18.23430382,0.887770838,0.883194563,0.397283649,9061.535778
281.2,56.01,21.09,1007.61,21.1,294.25,-0.32,0.10098,449.4,722.55,1.74,1.8413,1643.339384,1.822887,585.6,858.75,1.08,0.10238,1565326,76445,95.74134064,18.23430382,0.887770838,0.883281625,0.397671529,9052.697368
281.8,55.5,21.16,1007.58,21.2,294.35,-0.32,0.10098,449.4,722.55,1.74,1.8413,1643.666174,1.822887,585.6,858.75,1.1,0.1024,1659822,76451,95.7880249,18.23430382,0.888279941,0.883513457,0.398488769,9034.131654
281.5,53.98,21.14,1007.62,21.2,294.35,-0.32,0.10098,449.7,722.85,1.74,1.8413,1643.978598,1.822887,585.6,858.75,1.07,0.10237,1665981,76563,95.83265686,18.23430382,0.887658041,0.88363771,0.397482236,9057.008526
281.2,54.19,21.18,1007.63,21.3,294.45,-0.32,0.10098,449.8,722.95,1.74,1.8413,1643.701796,1.822887,585.4,858.55,1.06,0.10236,1565165,76510,95.79311371,18.23430382,0.887959606,0.883680257,0.397333682,9060.394737
281.4,54.64,21.23,1007.61,21.4,294.55,-0.32,0.10098,449.8,722.95,1.74,1.8413,1644.08071,1.822887,585.6,858.75,1.03,0.10233,1636400,76565,95.84724426,18.23430382,0.888468516,0.883618459,0.397330655,9060.463753
281.4,54.47,21.26,1007.64,21.5,294.65,-0.32,0.10098,450,723.15,1.74,1.8413,1644.274413,1.822887,586,859.15,1.07,0.10237,1666570,76505,95.87491608,18.23430382,0.888562737,0.883361517,0.397642267,9053.363539
281.6,54.38,21.3,1007.65,21.6,294.75,-0.32,0.10098,450.1,723.25,1.74,1.8413,1644.511481,1.822887,586.3,859.45,1.09,0.10239,1645144,76496,95.90878296,18.23430382,0.888864303,0.883202987,0.397971701,9045.869318
282.2,53.64,21.29,1007.65,21.6,294.75,-0.33,0.10097,450.2,723.35,1.74,1.8413,1644.748869,1.822887,586.2,859.35,1.09,0.10239,1617314,76530,95.94269562,18.23610974,0.88870152,0.883455025,0.398642468,9030.648476
282.2,53.41,21.3,1007.63,21.5,294.65,-0.32,0.10098,450.2,723.35,1.74,1.8413,1644.460532,1.822887,586.5,859.65,1.09,0.10239,1623703,76484,95.90150452,18.23430382,0.888148199,0.882948022,0.398882225,9025.220411
281.4,53.86,21.32,1007.67,21.6,294.75,-0.32,0.10098,450.2,723.35,1.74,1.8413,1644.560507,1.822887,586.4,859.55,1.08,0.10238,1589940,76620,95.91578674,18.23430382,0.888656915,0.883099512,0.39704544,9066.972281
281.7,53.92,21.32,1007.65,21.6,294.75,-0.32,0.10098,450.2,723.35,1.74,1.8413,1644.355376,1.822887,587,860.15,1.07,0.10237,1635368,76519,95.88648224,18.23430382,0.888656915,0.882284045,0.397993362,9045.376997
281.3,53.75,21.39,1007.63,21.6,294.75,-0.32,0.10098,450.3,723.45,1.74,1.8413,1644.381598,1.822887,587,860.15,1.09,0.10239,1627457,76499,95.89022827,18.23430382,0.888449624,0.882339047,0.397532135,9055.871667
281.3,53.11,21.39,1007.68,21.7,294.85,-0.32,0.10098,450.4,723.55,1.74,1.8413,1644.511534,1.822887,587,860.15,1.09,0.10239,1612179,76473,95.90879059,18.23430382,0.888751049,0.882415511,0.397667292,9052.793814
