Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281,53.16,21.39,1007.64,21.6,294.75,-0.33,0.10097,450.3,723.45,1.74,1.8413,1644.460158,1.822887,587,860.15,1.12,0.10242,1658417,76525,95.90145111,18.23610974,0.888494218,0.882444633,0.396973256,9068.620996
280.7,53.67,21.39,1007.66,21.7,294.85,-0.32,0.10098,450.4,723.55,1.74,1.8413,1644.336844,1.822887,586.8,859.95,1.13,0.10243,1671825,76454,95.88383484,18.23430382,0.888751049,0.882616885,0.396917701,9069.890274
280.2,54.09,21.41,1007.66,21.7,294.85,-0.32,0.10098,450.4,723.55,1.74,1.8413,1644.342398,1.822887,587,860.15,1.08,0.10238,1654229,76450,95.8846283,18.23430382,0.888751049,0.882296192,0.396231418,9085.599572
280.8,54.3,21.43,1007.68,21.8,294.95,-0.32,0.10098,450.4,723.55,1.74,1.8413,1644.530867,1.822887,587.1,860.25,1.09,0.10239,1645320,76354,95.91155243,18.23430382,0.889259905,0.882314387,0.397579128,9054.801282
280.8,53.85,21.42,1007.72,21.8,294.95,-0.32,0.10098,450.4,723.55,1.74,1.8413,1644.493216,1.822887,587.6,860.75,1.1,0.1024,1668798,76444,95.90617371,18.23430382,0.889259905,0.881749488,0.397111045,9065.474359
280.7,52.8,21.49,1007.71,21.8,294.95,-0.33,0.10097,450.4,723.55,1.74,1.8413,1644.554526,1.822887,587.6,860.75,1.13,0.10243,1607902,76461,95.91493225,18.23610974,0.88930454,0.881844901,0.396881364,9070.720698
280.9,53.59,21.51,1007.68,21.8,294.95,-0.33,0.10097,450.5,723.65,1.74,1.8413,1644.541174,1.822887,587,860.15,1.11,0.10241,1644407,76455,95.9130249,18.23610974,0.889097098,0.882472524,0.397195312,9063.551086
281.1,53.78,21.57,1007.7,22,295.15,-0.32,0.10098,450.7,723.85,1.74,1.8413,1644.672713,1.822887,587.1,860.25,1.07,0.10237,1631836,76494,95.9318161,18.23430382,0.889655323,0.882358281,0.397275462,9061.722519
280.8,52.82,21.6,1007.7,22,295.15,-0.33,0.10097,450.9,724.05,1.74,1.8413,1644.86209,1.822887,587.2,860.35,1.11,0.10241,1634387,76360,95.95886993,18.23610974,0.889285103,0.88243636,0.397547888,9055.512821
280.9,52.04,21.6,1007.7,22,295.15,-0.32,0.10098,450.8,723.95,1.74,1.8413,1644.690657,1.822887,587.2,860.35,1.11,0.10241,1655086,76415,95.93437958,18.23430382,0.889447848,0.882335489,0.397403227,9058.809185
280.6,50.7,21.67,1007.71,21.9,295.05,-0.33,0.10097,450.9,724.05,1.74,1.8413,1644.701445,1.822887,587.2,860.35,1.1,0.1024,1626461,76383,95.93592072,18.23610974,0.888776581,0.882322054,0.397145113,9064.696721
281,51.13,21.72,1007.69,22,295.15,-0.33,0.10097,451.1,724.25,1.74,1.8413,1644.579146,1.822887,586.8,859.95,1.08,0.10238,1611395,76440,95.9184494,18.23610974,0.888870614,0.882660495,0.397414683,9058.548043
281.1,50.35,21.74,1007.7,22.2,295.35,-0.33,0.10097,451.3,724.45,1.74,1.8413,1644.404829,1.822887,586.8,859.95,1.07,0.10237,1671737,76309,95.89354706,18.23610974,0.889472932,0.882538155,0.398238598,9039.80683
280.8,50.23,21.86,1007.72,22.2,295.35,-0.32,0.10098,451.5,724.65,1.74,1.8413,1645.156409,1.822887,587.2,860.35,1.06,0.10236,1587058,76525,96.00091553,18.23430382,0.889013927,0.88251054,0.396690712,9075.080128
281,50.25,21.88,1007.71,22.3,295.45,-0.32,0.10098,451.6,724.75,1.74,1.8413,1644.565794,1.822887,587.1,860.25,1.11,0.10241,1601675,76331,95.91654205,18.23430382,0.88931493,0.882374509,0.397982188,9045.630961
280.2,50.24,21.91,1007.74,22.4,295.55,-0.32,0.10098,451.7,724.85,1.74,1.8413,1644.824171,1.822887,586.9,860.05,1.1,0.1024,1631746,76322,95.95345306,18.23430382,0.889615934,0.882731713,0.396895939,9070.38758
280.5,50.19,21.93,1007.77,22.4,295.55,-0.33,0.10097,451.6,724.75,1.74,1.8413,1644.540747,1.822887,587,860.15,1.1,0.1024,1639008,76276,95.91296387,18.23610974,0.88986787,0.882452487,0.397560495,9055.225668
281.2,49.82,21.97,1007.74,22.4,295.55,-0.32,0.10098,451.6,724.75,1.74,1.8413,1645.142523,1.822887,587,860.15,1.09,0.10239,1614028,76380,95.99893188,18.23430382,0.889823207,0.882786661,0.39800995,9045
281.1,49.41,22.02,1007.74,22.5,295.65,-0.32,0.10098,451.8,724.95,1.74,1.8413,1645.628088,1.822887,587.5,860.65,1.08,0.10238,1620615,76550,96.06829834,18.23430382,0.889916937,0.882490166,0.396984836,9068.356457
281.2,49.3,22.06,1007.75,22.5,295.65,-0.33,0.10097,452.1,725.25,1.74,1.8413,1646.030287,1.822887,587.9,861.05,1.06,0.10236,1651083,76576,96.12575531,18.23610974,0.889340124,0.882237436,0.396991224,9068.210526
281.6,49.34,22.07,1007.78,22.4,295.55,-0.32,0.10098,452,725.15,1.74,1.8413,1645.711722,1.822887,588.1,861.25,1.08,0.10238,1635721,76481,96.08024597,18.23430382,0.888994694,0.881864837,0.398049754,9044.095526
280.7,49.23,22.13,1007.79,22.4,295.55,-0.33,0.10097,451.9,725.05,1.74,1.8413,1646.094962,1.822887,588.6,861.75,1.09,0.10239,1641607,76450,96.13499451,18.23610974,0.889246309,0.881548063,0.396938469,9069.415746
280.6,49.05,22.14,1007.78,22.5,295.65,-0.33,0.10097,452.1,725.25,1.74,1.8413,1645.731055,1.822887,588.6,861.75,1.1,0.1024,1627458,76590,96.08300781,18.23610974,0.889340124,0.881353658,0.396071747,9089.262295
280.9,49,22.14,1007.82,22.5,295.65,-0.33,0.10097,452.3,725.45,1.74,1.8413,1645.653777,1.822887,588,861.15,1.08,0.10238,1685418,76558,96.07196808,18.23610974,0.888926284,0.881943166,0.396660931,9075.761481
280,48.73,22.18,1007.86,22.6,295.75,-0.33,0.10097,452.3,725.45,1.74,1.8413,1645.743018,1.822887,588,861.15,1.09,0.10239,1648370,76571,96.0847168,18.23610974,0.889433894,0.88201544,0.395322906,9106.479643
280.9,47.5,22.2,1007.81,22.7,295.85,-0.32,0.10098,452.4,725.55,1.74,1.8413,1645.930846,1.822887,587.9,861.05,1.08,0.10238,1661451,76371,96.11154938,18.23430382,0.889689976,0.882218535,0.397632185,9053.593094
280.7,47.84,22.21,1007.84,22.7,295.85,-0.33,0.10097,452.4,725.55,1.74,1.8413,1645.759734,1.822887,588.1,861.25,1.05,0.10235,1681789,76495,96.0871048,18.23610974,0.889734633,0.881833753,0.39670496,9074.754186
280.5,47.97,22.23,1007.83,22.7,295.85,-0.33,0.10097,452.4,725.55,1.74,1.8413,1645.649023,1.822887,588.3,861.45,1.07,0.10237,1601922,76308,96.07128906,18.23610974,0.889734633,0.881583338,0.397393777,9059.024599
280.6,48.17,22.24,1007.81,22.7,295.85,-0.32,0.10098,452.3,725.45,1.74,1.8413,1645.625899,1.822887,588.6,861.75,1.09,0.10239,1584581,76384,96.06798553,18.23430382,0.889897074,0.881271992,0.397139913,9064.815396
281.8,48.55,22.25,1007.81,22.8,295.95,-0.33,0.10097,452.5,725.65,1.74,1.8413,1645.861685,1.822887,588.8,861.95,1.07,0.10237,1633806,76434,96.10166931,18.23610974,0.890035371,0.88114645,0.398577398,9032.122782
280.6,48.79,22.28,1007.84,22.9,296.05,-0.32,0.10098,452.6,725.75,1.74,1.8413,1646.713881,1.822887,588.6,861.75,1.09,0.10239,1657277,76516,96.22341156,18.23430382,0.890291423,0.881912092,0.396454796,9080.480399
280.9,48.64,22.35,1007.86,22.9,296.05,-0.33,0.10097,452.7,725.85,1.74,1.8413,1645.903075,1.822887,589.3,862.45,1.07,0.10237,1613902,76456,96.10758209,18.23610974,0.890128958,0.880608809,0.397190117,9063.669633
279.9,48.24,22.42,1007.86,23,296.15,-0.33,0.10097,453,726.15,1.74,1.8413,1646.181586,1.822887,588.9,862.05,1.08,0.10238,1629135,76480,96.14736938,18.23610974,0.890015473,0.881242107,0.395651928,9098.906752
280.5,48.43,22.44,1007.86,23,296.15,-0.33,0.10097,453,726.15,1.74,1.8413,1646.170851,1.822887,588.8,861.95,1.11,0.10241,1635961,76431,96.14583588,18.23610974,0.890015473,0.881407463,0.396754253,9073.626738
281.2,48.45,22.48,1007.87,23.1,296.25,-0.33,0.10097,453.2,726.35,1.74,1.8413,1646.255072,1.822887,588.8,861.95,1.08,0.10238,1650766,76413,96.15786743,18.23610974,0.890109,0.881397733,0.397838064,9048.907895
280.5,47.68,22.49,1007.86,23.2,296.35,-0.33,0.10097,453.3,726.45,1.74,1.8413,1646.735457,1.822887,589,862.15,1.08,0.10238,1649436,76523,96.22649384,18.23610974,0.890409459,0.881455615,0.396277254,9084.548663
280.5,47.75,22.5,1007.83,23.1,296.25,-0.33,0.10097,453.1,726.25,1.74,1.8413,1646.35462,1.822887,589.2,862.35,1.06,0.10236,1608826,76367,96.17208862,18.23610974,0.890316002,0.880967301,0.397086756,9066.028877
280.3,47.78,22.52,1007.87,23.1,296.25,-0.32,0.10098,453,726.15,1.74,1.8413,1646.583197,1.822887,589.5,862.65,1.09,0.10239,1672699,76426,96.20474243,18.23430382,0.890478404,0.880824014,0.396497301,9079.506957
279.8,47.53,22.55,1007.84,23.2,296.35,-0.32,0.10098,453.2,726.35,1.74,1.8413,1646.615935,1.822887,589.6,862.75,1.07,0.10237,1587641,76452,96.20941925,18.23430382,0.89057183,0.88069143,0.395655426,9098.826305
280.6,46.84,22.59,1007.83,23.2,296.35,-0.32,0.10098,453.2,726.35,1.74,1.8413,1646.646109,1.822887,590,863.15,1.09,0.10239,1646247,76449,96.21372986,18.23430382,0.89057183,0.88029927,0.396802249,9072.529223
279.9,46.85,22.65,1007.83,23.1,296.25,-0.32,0.10098,453.3,726.45,1.74,1.8413,1646.467841,1.822887,589.5,862.65,1.07,0.10237,1633905,76481,96.18826294,18.23430382,0.889857429,0.880716605,0.395646755,9099.025723
279.5,47.27,22.67,1007.88,23.1,296.25,-0.32,0.10098,453.2,726.35,1.74,1.8413,1646.795805,1.822887,589.6,862.75,1.07,0.10237,1644091,76463,96.23511505,18.23430382,0.890064325,0.880797304,0.395174349,9109.903041
281.1,47.37,22.7,1007.85,23.2,296.35,-0.33,0.10097,453.4,726.55,1.74,1.8413,1646.440817,1.822887,589.6,862.75,1.1,0.1024,1605770,76356,96.18440247,18.23610974,0.890202483,0.880647571,0.397993467,9045.3746
279.8,47.76,22.73,1007.86,23.3,296.45,-0.32,0.10098,453.5,726.65,1.74,1.8413,1647.190634,1.822887,589.6,862.75,1.08,0.10238,1637177,76527,96.29151917,18.23430382,0.890458177,0.881049379,0.395267666,9107.752323
280.1,47.15,22.81,1007.89,23.4,296.55,-0.32,0.10098,453.6,726.75,1.74,1.8413,1646.662131,1.822887,589.9,863.05,1.1,0.1024,1580161,76360,96.21601868,18.23430382,0.890758551,0.880440802,0.39655685,9078.14352
280.4,45.88,22.85,1007.91,23.4,296.55,-0.32,0.10098,453.8,726.95,1.74,1.8413,1647.253493,1.822887,589.8,862.95,1.08,0.10238,1637742,76518,96.30049896,18.23430382,0.890344629,0.880861733,0.396161864,9087.194722
279.8,45.16,22.87,1007.9,23.4,296.55,-0.32,0.10098,453.7,726.85,1.74,1.8413,1646.662184,1.822887,590,863.15,1.09,0.10239,1639096,76403,96.21602631,18.23430382,0.890551542,0.880308738,0.395909174,9092.994639
280.8,45.19,22.89,1007.89,23.3,296.45,-0.32,0.10098,453.7,726.85,1.74,1.8413,1646.68595,1.822887,589.9,863.05,1.04,0.10234,1654106,76446,96.21942139,18.23430382,0.890044395,0.880336371,0.397100656,9065.711538
280.4,45.39,22.92,1007.89,23.4,296.55,-0.32,0.10098,453.8,726.95,1.74,1.8413,1646.639647,1.822887,589.7,862.85,1.09,0.10239,1629316,76372,96.2128067,18.23430382,0.890344629,0.880632531,0.396919205,9069.85592
280.7,45.05,23.01,1007.93,23.4,296.55,-0.32,0.10098,453.8,726.95,1.74,1.8413,1646.950468,1.822887,589.8,862.95,1.05,0.10235,1628302,76453,96.25720978,18.23430382,0.890344629,0.880624163,0.396922893,9069.771642
280.2,45,23.09,1007.97,23.5,296.65,-0.32,0.10098,453.9,727.05,1.73,1.8313,1646.897543,1.812987,590,863.15,1.09,0.10239,1634767,76369,96.24964905,18.13527431,0.888188585,0.881550321,0.396651677,9075.973233
280.8,45.06,23.13,1007.99,23.7,296.85,-0.32,0.10098,454.2,727.35,1.74,1.8413,1647.165801,1.822887,590.1,863.25,1.08,0.10238,1637169,76440,96.2879715,18.23430382,0.891038306,0.880473183,0.397131826,9065
280,45,23.15,1007.98,23.8,296.95,-0.32,0.10098,454.4,727.55,1.74,1.8413,1647.528799,1.822887,590.3,863.45,1.1,0.1024,1627414,76458,96.33982849,18.23430382,0.891131472,0.880501711,0.395907168,9093.040714
279.9,44.82,23.19,1007.96,23.8,296.95,-0.32,0.10098,454.3,727.45,1.74,1.8413,1647.251997,1.822887,590.4,863.55,1.08,0.10238,1624189,76448,96.30028534,18.23430382,0.891338471,0.880186985,0.395817542,9095.099678
280.5,44.23,23.23,1007.96,23.9,297.05,-0.32,0.10098,454.5,727.65,1.73,1.8313,1647.355551,1.812987,590.4,863.55,1.06,0.10236,1631904,76425,96.31507874,18.13527431,0.888973118,0.881311003,0.396785402,9072.914439
279.9,44.65,23.28,1007.96,23.8,296.95,-0.32,0.10098,454.5,727.65,1.73,1.8313,1647.341505,1.812987,590.5,863.65,1.08,0.10238,1592582,76318,96.3130722,18.13527431,0.888467518,0.881229913,0.396491777,9079.633441
280.2,44.89,23.28,1007.97,23.9,297.05,-0.32,0.10098,454.6,727.75,1.74,1.8413,1647.583273,1.822887,590.4,863.55,1.04,0.10234,1599620,76420,96.34761047,18.23430382,0.891224594,0.880303023,0.396386965,9082.034261
280.1,43.75,23.37,1007.94,23.9,297.05,-0.32,0.10098,454.7,727.85,1.74,1.8413,1647.678603,1.822887,590.5,863.65,1.04,0.10234,1678948,76444,96.36122894,18.23430382,0.891017717,0.880246848,0.396121096,9088.129954
280.1,44.34,23.45,1007.98,23.8,296.95,-0.33,0.10097,454.7,727.85,1.74,1.8413,1647.399344,1.822887,590.5,863.65,1.06,0.10236,1709716,76419,96.32133484,18.23610974,0.890555748,0.880121956,0.396250685,9085.157801
280.1,44.01,23.42,1007.93,23.9,297.05,-0.32,0.10098,454.7,727.85,1.73,1.8313,1647.414297,1.812987,590.5,863.65,1.05,0.10235,1620203,76323,96.32347107,18.13527431,0.88856041,0.881213375,0.396749094,9073.744734
280.1,43.64,23.43,1007.97,23.8,296.95,-0.32,0.10098,454.7,727.85,1.74,1.8413,1647.572165,1.822887,590.9,864.05,1.04,0.10234,1621732,76418,96.34602356,18.23430382,0.890511051,0.879735088,0.39625587,9085.038915
280.1,43.78,23.4,1008,23.8,296.95,-0.32,0.10098,454.7,727.85,1.74,1.8413,1647.259741,1.822887,590.3,863.45,1.03,0.10233,1614841,76264,96.3013916,18.23430382,0.890511051,0.880205149,0.39705603,9066.730453
279.8,43.55,23.43,1007.95,23.8,296.95,-0.32,0.10098,454.6,727.75,1.73,1.8313,1647.879996,1.812987,590.9,864.05,1.04,0.10234,1689661,76496,96.38999939,18.13527431,0.888261282,0.881018373,0.395427848,9104.062902
280,43.19,23.48,1008.02,23.8,296.95,-0.32,0.10098,454.6,727.75,1.74,1.8413,1647.306525,1.822887,590.5,863.65,1.06,0.10236,1599372,76356,96.30807495,18.23430382,0.890717762,0.880067309,0.39643604,9080.91
280.1,43.2,23.48,1008.02,23.7,296.85,-0.32,0.10098,454.5,727.65,1.73,1.8313,1647.302466,1.812987,590.3,863.45,1.04,0.10234,1699758,76342,96.30749512,18.13527431,0.887962153,0.881352515,0.396650351,9076.00357
280.1,43.42,23.48,1007.99,23.7,296.85,-0.32,0.10098,454.6,727.75,1.73,1.8313,1647.254774,1.812987,590.3,863.45,1.03,0.10233,1677242,76334,96.30068207,18.13527431,0.887756082,0.881304586,0.396691921,9075.052481
280.2,43.68,23.5,1008.03,23.8,296.95,-0.32,0.10098,454.5,727.65,1.73,1.8313,1647.291197,1.812987,590.4,863.55,1.05,0.10235,1708860,76271,96.30588531,18.13527431,0.888467518,0.881253253,0.397161331,9064.326552
280,44.14,23.5,1008.03,23.9,297.05,-0.33,0.10097,454.6,727.75,1.74,1.8413,1647.684851,1.822887,590.6,863.75,1.06,0.10236,1666169,76399,96.36212158,18.23610974,0.891269327,0.880177732,0.396212912,9086.023929
280,44.37,23.54,1008.04,24,297.15,-0.32,0.10098,454.8,727.95,1.74,1.8413,1647.703703,1.822887,590.6,863.75,1.07,0.10237,1679741,76382,96.36481476,18.23430382,0.891317673,0.880208567,0.396301095,9084.002143
279.7,43.89,23.53,1008.05,24,297.15,-0.32,0.10098,454.9,728.05,1.74,1.8413,1647.842131,1.822887,590.8,863.95,1.06,0.10236,1596322,76425,96.38459015,18.23430382,0.891110822,0.880045762,0.39565375,9098.864855
279.8,43.63,23.52,1008.06,23.9,297.05,-0.32,0.10098,454.9,728.05,1.74,1.8413,1647.550002,1.822887,590.6,863.75,1.06,0.10236,1637047,76359,96.34285736,18.23430382,0.890604252,0.880098356,0.396137307,9087.758041
279.6,43.78,23.5,1008.07,23.9,297.05,-0.32,0.10098,454.8,727.95,1.74,1.8413,1647.513365,1.822887,590.6,863.75,1.07,0.10237,1685568,76339,96.3376236,18.23430382,0.890810937,0.880096525,0.395957859,9091.876609
280.1,43.96,23.47,1008.03,23.9,297.05,-0.32,0.10098,454.9,728.05,1.73,1.8313,1647.40116,1.812987,590.5,863.65,1.11,0.10241,1607303,76318,96.32159424,18.13527431,0.888148085,0.881324523,0.396775087,9073.150303
280.3,44.31,23.48,1008.03,24,297.15,-0.32,0.10098,454.8,727.95,1.73,1.8313,1647.8338,1.812987,591,864.15,1.09,0.10239,1577575,76345,96.38339996,18.13527431,0.888859538,0.88097779,0.396917974,9069.884053
280.3,44.36,23.51,1008,24.1,297.25,-0.33,0.10097,454.9,728.05,1.73,1.8313,1648.112097,1.812987,591.1,864.25,1.07,0.10237,1660953,76460,96.42315674,18.13707042,0.88920335,0.880989809,0.396320987,9083.5462
280.4,44.1,23.57,1008.02,24.1,297.25,-0.32,0.10098,454.9,728.05,1.73,1.8313,1649.37979,1.812987,591.8,864.95,1.03,0.10233,1623704,76530,96.60425568,18.13527431,0.889158666,0.880870995,0.396099745,9088.619829
279.4,43.73,23.58,1008.07,24.1,297.25,-0.32,0.10098,454.9,728.05,1.73,1.8313,1648.096075,1.812987,591.8,864.95,1.03,0.10233,1600010,76267,96.42086792,18.13527431,0.889158666,0.88011445,0.396048165,9089.803508
279.8,43.82,23.56,1008.01,23.9,297.05,-0.32,0.10098,454.9,728.05,1.73,1.8313,1647.492537,1.812987,591.1,864.25,1.06,0.10236,1639342,76239,96.33464813,18.13527431,0.888148085,0.880604723,0.396760826,9073.476412
280,43.98,23.54,1008.05,23.9,297.05,-0.32,0.10098,454.7,727.85,1.73,1.8313,1647.328528,1.812987,590.5,863.65,1.08,0.10238,1617541,76191,96.31121826,18.13527431,0.88856041,0.881222263,0.397294566,9061.286786
279.9,43.8,23.52,1008.05,23.9,297.05,-0.32,0.10098,454.8,727.95,1.73,1.8313,1647.919142,1.812987,591.2,864.35,1.04,0.10234,1665498,76332,96.39559174,18.13527431,0.888354199,0.880704254,0.396419057,9081.299035
280.3,43.26,23.54,1008.02,23.9,297.05,-0.32,0.10098,454.8,727.95,1.73,1.8313,1647.297552,1.812987,590.7,863.85,1.05,0.10235,1645264,76273,96.30679321,18.13527431,0.888354199,0.880919675,0.397292655,9061.33036
279.5,43.07,23.56,1008.07,23.9,297.05,-0.32,0.10098,454.7,727.85,1.73,1.8313,1647.332213,1.812987,590.7,863.85,1.06,0.10236,1652170,76414,96.31174469,18.13527431,0.88856041,0.880959922,0.395427752,9104.065116
280.1,43.46,23.56,1008.03,23.9,297.05,-0.32,0.10098,454.7,727.85,1.74,1.8413,1647.277419,1.822887,590.6,863.75,1.05,0.10235,1620231,76278,96.30391693,18.23430382,0.891017717,0.879918133,0.396983155,9068.394859
280.7,43.65,23.59,1008.07,23.9,297.05,-0.32,0.10098,454.8,727.95,1.74,1.8413,1647.338728,1.822887,590.4,863.55,1.04,0.10234,1688300,76261,96.31267548,18.23430382,0.890810937,0.88015909,0.397922214,9046.9943
279.7,42.68,23.6,1008.06,23.9,297.05,-0.32,0.10098,454.9,728.05,1.73,1.8313,1647.551817,1.812987,590.6,863.75,1.02,0.10232,1675886,76336,96.34311676,18.13527431,0.888148085,0.881122551,0.396115042,9088.268859
280.4,42.67,23.63,1008.05,24,297.15,-0.32,0.10098,455,728.15,1.73,1.8313,1647.730299,1.812987,590.7,863.85,1.08,0.10238,1665524,76288,96.3686142,18.13527431,0.888447074,0.881234222,0.397356249,9059.880171
280.7,42.61,23.62,1008.05,24.1,297.25,-0.32,0.10098,455.1,728.25,1.73,1.8313,1648.139655,1.812987,590.9,864.05,1.07,0.10237,1615458,76486,96.42709351,18.13527431,0.888746064,0.881230829,0.39675164,9073.686498
280.2,42.85,23.64,1008.04,24.2,297.35,-0.32,0.10098,455.2,728.35,1.73,1.8313,1648.438139,1.812987,591.1,864.25,1.11,0.10241,1641250,76311,96.46973419,18.13527431,0.889045053,0.881261183,0.396953151,9069.0803
280.1,42.6,23.64,1008.01,24.3,297.45,-0.32,0.10098,455.1,728.25,1.73,1.8313,1648.833662,1.812987,591.6,864.75,1.11,0.10241,1648687,76343,96.52623749,18.13527431,0.889756923,0.880932403,0.396645155,9076.122456
279.8,43.2,23.68,1008.01,24.3,297.45,-0.32,0.10098,455.2,728.35,1.73,1.8313,1648.994147,1.812987,591.5,864.65,1.08,0.10238,1603338,76473,96.54916382,18.13527431,0.889550435,0.881079868,0.395546777,9101.32559
279.6,43.13,23.7,1008.01,24.3,297.45,-0.32,0.10098,455.3,728.45,1.73,1.8313,1648.839964,1.812987,591.7,864.85,1.05,0.10235,1674172,76269,96.52713776,18.13527431,0.889344042,0.880704941,0.396321271,9083.5397
279.9,42.03,23.8,1007.97,24.2,297.35,-0.32,0.10098,455.4,728.55,1.73,1.8313,1648.53475,1.812987,591.3,864.45,1.07,0.10237,1640995,76310,96.48353577,18.13527431,0.888632695,0.881014118,0.396533344,9078.681672
280.4,41.63,23.76,1007.98,24.2,297.35,-0.32,0.10098,455.3,728.45,1.73,1.8313,1648.134634,1.812987,591.2,864.35,1.05,0.10235,1635236,76302,96.42637634,18.13527431,0.888838826,0.880851086,0.397283341,9061.542796
279.6,41.27,23.77,1007.98,24.1,297.25,-0.33,0.10097,455.1,728.25,1.74,1.8413,1647.896124,1.822887,591.5,864.65,1.1,0.1024,1625703,76427,96.39230347,18.23610974,0.891248617,0.879370576,0.395501943,9102.357296
280,40.69,23.76,1007.95,24.2,297.35,-0.32,0.10098,455.3,728.45,1.73,1.8313,1647.678122,1.812987,591.1,864.25,1.1,0.1024,1622122,76234,96.36116028,18.13527431,0.888838826,0.880793383,0.397070471,9066.400714
280,41.79,23.79,1007.92,24.1,297.25,-0.33,0.10097,455.3,728.45,1.73,1.8313,1647.990973,1.812987,591.1,864.25,1.09,0.10239,1626152,76250,96.40585327,18.13707042,0.888378486,0.880958034,0.396987151,9068.303571
279.7,42.55,23.86,1007.95,24.4,297.55,-0.32,0.10098,455.3,728.45,1.73,1.8313,1648.693633,1.812987,591.8,864.95,1.07,0.10237,1620926,76362,96.50623322,18.13527431,0.889849494,0.880545966,0.395980171,9091.364319
280.2,42.7,23.88,1007.93,24.5,297.65,-0.32,0.10098,455.6,728.75,1.73,1.8313,1649.310362,1.812987,592.3,865.45,1.05,0.10235,1618975,76328,96.59433746,18.13527431,0.889735586,0.880308208,0.39686474,9071.100642
280,42.81,23.87,1007.91,24.4,297.55,-0.32,0.10098,455.7,728.85,1.73,1.8313,1649.272391,1.812987,592.4,865.55,1.03,0.10233,1678887,76383,96.58891296,18.13527431,0.889024222,0.880133935,0.396295907,9084.121071
280,42.94,23.86,1007.9,24.4,297.55,-0.33,0.10097,455.6,728.75,1.73,1.8313,1648.58602,1.812987,591.8,864.95,1.06,0.10236,1592991,76354,96.49085999,18.13707042,0.889275083,0.880462733,0.396446424,9080.672143
279.8,42.17,23.9,1007.91,24.4,297.55,-0.32,0.10098,455.6,728.75,1.73,1.8313,1648.50527,1.812987,591.9,865.05,1.02,0.10232,1640976,76266,96.47932434,18.13527431,0.889230396,0.880223582,0.396620364,9076.689778
279.7,42.16,23.88,1007.9,24.5,297.65,-0.32,0.10098,455.7,728.85,1.73,1.8313,1648.778227,1.812987,591.9,865.05,1.06,0.10236,1596858,76320,96.51831818,18.13527431,0.889529247,0.880463681,0.396198085,9086.363961
279.6,42.39,23.85,1007.85,24.6,297.75,-0.33,0.10097,455.8,728.95,1.73,1.8313,1648.951956,1.812987,591.9,865.05,1.07,0.10237,1610192,76240,96.5431366,18.13707042,0.889872815,0.880585871,0.396472023,9080.085837
280,42.18,23.92,1007.87,24.4,297.55,-0.32,0.10098,455.6,728.75,1.73,1.8313,1648.63542,1.812987,591.6,864.75,1.08,0.10238,1615332,76271,96.49791718,18.13527431,0.889230396,0.880756167,0.396877847,9070.801071
279.8,42.27,23.9,1007.86,24.4,297.55,-0.32,0.10098,455.4,728.55,1.73,1.8313,1648.670081,1.812987,592,865.15,1.08,0.10238,1664604,76280,96.50286865,18.13527431,0.889643032,0.880327172,0.39654757,9078.355969
280,42.42,23.88,1007.86,24.4,297.55,-0.32,0.10098,455.5,728.65,1.73,1.8313,1648.513495,1.812987,591.6,864.75,1.1,0.1024,1660722,76215,96.48049927,18.13527431,0.889436666,0.88072391,0.397169458,9064.141071
280.2,42.33,23.94,1007.88,24.6,297.75,-0.32,0.10098,455.5,728.65,1.73,1.8313,1649.149451,1.812987,592.3,865.45,1.09,0.10239,1618299,76369,96.5713501,18.13527431,0.890447611,0.880292547,0.396651677,9075.973233
280.1,42.16,24.03,1007.91,24.8,297.95,-0.32,0.10098,455.8,728.95,1.73,1.8313,1650.010619,1.812987,592.5,865.65,1.09,0.10239,1616480,76203,96.69437408,18.13527431,0.89083899,0.880575379,0.397373871,9059.478401
280.1,41.9,24.03,1007.93,25,298.15,-0.32,0.10098,456,729.15,1.73,1.8313,1650.898756,1.812987,593.4,866.55,1.08,0.10238,1690219,76483,96.82125092,18.13527431,0.891436968,0.880068556,0.395919107,9092.766512
279.5,41.88,24.01,1007.93,25,298.15,-0.32,0.10098,456.3,729.45,1.73,1.8313,1651.099615,1.812987,593.7,866.85,1.09,0.10239,1647169,76393,96.84994507,18.13527431,0.89081691,0.879870051,0.395536453,9101.563148
279.7,41.84,24.01,1007.91,24.8,297.95,-0.32,0.10098,456.2,729.35,1.73,1.8313,1650.394713,1.812987,593.6,866.75,1.08,0.10238,1562108,76453,96.74924469,18.13527431,0.890012991,0.879547131,0.395508846,9102.198427
279.9,41.92,23.96,1007.9,24.7,297.85,-0.32,0.10098,456.1,729.25,1.73,1.8313,1649.679984,1.812987,593.4,866.55,1.06,0.10236,1627216,76468,96.6471405,18.13527431,0.889714279,0.87931068,0.395714017,9097.4791
279.6,41.66,24,1007.94,24.7,297.85,-0.32,0.10098,456,729.15,1.73,1.8313,1649.240988,1.812987,593,866.15,1.06,0.10236,1686326,76233,96.58442688,18.13527431,0.889920566,0.879500939,0.396508428,9079.252146
279.3,41.74,24.05,1007.9,24.7,297.85,-0.32,0.10098,455.9,729.05,1.73,1.8313,1649.3925,1.812987,593.2,866.35,1.1,0.1024,1643688,76387,96.60607147,18.13527431,0.890126948,0.87944479,0.395284467,9107.365199
279.9,41.15,24.12,1007.94,24.9,298.05,-0.32,0.10098,456,729.15,1.73,1.8313,1650.129073,1.812987,593.2,866.35,1.08,0.10238,1572838,76207,96.71129608,18.13527431,0.890931266,0.879839549,0.397069291,9066.427653
279.8,40.8,24.16,1007.93,25,298.15,-0.32,0.10098,456.2,729.35,1.73,1.8313,1650.558295,1.812987,593.4,866.55,1.04,0.10234,1634488,76385,96.77261353,18.13527431,0.8910235,0.879788859,0.39600247,9090.852395
279.7,41,24.18,1007.88,25.1,298.25,-0.32,0.10098,456.4,729.55,1.73,1.8313,1651.466834,1.812987,593.9,867.05,1.02,0.10232,1643413,76389,96.90240479,18.13527431,0.891115692,0.879723476,0.39584021,9094.578834
279.7,41.03,24.18,1007.89,25,298.15,-0.32,0.10098,456.4,729.55,1.73,1.8313,1650.603636,1.812987,593.8,866.95,1.04,0.10234,1625933,76280,96.77909088,18.13527431,0.890610416,0.879366716,0.396405845,9081.601716
279.3,41.03,24.28,1007.95,24.9,298.05,-0.32,0.10098,456.4,729.55,1.73,1.8313,1649.918066,1.812987,593.6,866.75,1.04,0.10234,1674756,76336,96.68115234,18.13527431,0.890105374,0.879187006,0.395548556,9101.28464
279.8,40.91,24.31,1007.89,25.1,298.25,-0.32,0.10098,456.4,729.55,1.73,1.8313,1650.150702,1.812987,593.5,866.65,1.02,0.10232,1606354,76197,96.71438599,18.13527431,0.891115692,0.879396867,0.396979522,9068.477841
279.2,41.03,24.27,1007.84,25.2,298.35,-0.32,0.10098,456.6,729.75,1.73,1.8313,1650.622649,1.812987,593.6,866.75,1.06,0.10236,1644237,76385,96.78180695,18.13527431,0.89120784,0.879641909,0.395153286,9110.38861
279.2,41.03,24.27,1007.86,25.1,298.25,-0.32,0.10098,456.6,729.75,1.73,1.8313,1650.546492,1.812987,593.5,866.65,1.05,0.10235,1588959,76382,96.77092743,18.13527431,0.89070266,0.879689471,0.395168807,9110.030802
279.6,41.13,24.25,1007.84,25.1,298.25,-0.32,0.10098,456.5,729.65,1.73,1.8313,1650.388785,1.812987,593.7,866.85,1.05,0.10235,1649177,76299,96.74839783,18.13527431,0.890909128,0.879372074,0.396165442,9087.112661
278.6,41.27,24.24,1007.89,25,298.15,-0.32,0.10098,456.4,729.55,1.73,1.8313,1650.017935,1.812987,593.6,866.75,1.03,0.10233,1594669,76262,96.69541931,18.13527431,0.890610416,0.879226125,0.394940061,9115.307251
279.6,41.14,24.26,1007.86,25,298.15,-0.32,0.10098,456.4,729.55,1.73,1.8313,1649.853712,1.812987,593.7,866.85,1.04,0.10234,1591423,76283,96.67195892,18.13527431,0.890610416,0.879036788,0.396248535,9085.207082
279.5,41.08,24.25,1007.85,25.1,298.25,-0.32,0.10098,456.5,729.65,1.73,1.8313,1650.418585,1.812987,593.6,866.75,1.08,0.10238,1655013,76341,96.75265503,18.13527431,0.890909128,0.879561203,0.395805874,9095.3678
279.5,41.09,24.25,1007.86,25.2,298.35,-0.32,0.10098,456.5,729.65,1.73,1.8313,1650.393912,1.812987,594,867.15,1.06,0.10236,1603459,76270,96.74913025,18.13527431,0.891414473,0.879058173,0.396174331,9086.908766
279.1,40.92,24.34,1007.86,25.3,298.45,-0.32,0.10098,456.8,729.95,1.73,1.8313,1650.772719,1.812987,593.9,867.05,1.08,0.10238,1656649,76381,96.80324554,18.13527431,0.891299946,0.879433258,0.395032442,9113.175564
279.5,41.46,24.39,1007.82,25.3,298.45,-0.32,0.10098,456.8,729.95,1.73,1.8313,1651.194037,1.812987,593.9,867.05,1.04,0.10234,1636429,76401,96.86343384,18.13527431,0.891299946,0.87960239,0.395495036,9102.516279
279.7,40.96,24.45,1007.77,25.4,298.55,-0.32,0.10098,456.9,730.05,1.73,1.8313,1651.589186,1.812987,594.1,867.25,1.01,0.10231,1658728,76378,96.91988373,18.13527431,0.891598589,0.879551447,0.39589722,9093.269217
278.8,41,24.48,1007.79,25.3,298.45,-0.32,0.10098,457.1,730.25,1.73,1.8313,1651.288245,1.812987,594.2,867.35,1.04,0.10234,1641908,76298,96.87689209,18.13527431,0.890680701,0.879321376,0.395037098,9113.068149
279.4,40.47,24.52,1007.74,25.3,298.45,-0.32,0.10098,457,730.15,1.73,1.8313,1651.10816,1.812987,594.1,867.25,1.04,0.10234,1656175,76270,96.85116577,18.13527431,0.89088702,0.879327444,0.396032587,9090.161059
279.3,40.72,24.56,1007.7,25.2,298.35,-0.32,0.10098,457.1,730.25,1.73,1.8313,1651.06346,1.812987,594,867.15,1,0.1023,1632035,76309,96.84477997,18.13527431,0.890176111,0.879334173,0.395688511,9098.065521
279.9,40.37,24.59,1007.68,25.3,298.45,-0.32,0.10098,457.1,730.25,1.73,1.8313,1651.30448,1.812987,594.2,867.35,1.02,0.10232,1667408,76356,96.87921143,18.13527431,0.890680701,0.879291389,0.396294456,9084.154341
279.6,40.57,24.72,1007.71,25.3,298.45,-0.32,0.10098,457.1,730.25,1.73,1.8313,1651.96041,1.812987,594.6,867.75,1.03,0.10233,1581357,76411,96.97291565,18.13527431,0.890680701,0.879248971,0.395584759,9100.451717
279.3,40.77,24.84,1007.69,25.4,298.55,-0.32,0.10098,456.9,730.05,1.73,1.8313,1652.349631,1.812987,595,868.15,1,0.1023,1674435,76423,97.02851868,18.13527431,0.891598589,0.878970464,0.395098264,9111.657358
279.3,40.5,24.9,1007.71,25.6,298.75,-0.32,0.10098,457.2,730.35,1.73,1.8313,1652.197264,1.812987,595.4,868.55,1.03,0.10233,1668264,76199,97.00675201,18.13527431,0.891989157,0.878491621,0.396259722,9084.950591
279.7,40.65,24.89,1007.69,25.6,298.75,-0.32,0.10098,457.4,730.55,1.73,1.8313,1652.630705,1.812987,595.6,868.75,1.01,0.10231,1664021,76460,97.06867218,18.13527431,0.891576008,0.878483324,0.395472637,9103.03182
278.8,40.63,24.87,1007.73,25.6,298.75,-0.32,0.10098,457.5,730.65,1.73,1.8313,1652.180975,1.812987,595.4,868.55,1.01,0.10231,1641856,76334,97.00442505,18.13527431,0.891369576,0.878442506,0.394850794,9117.368006
279.4,39.84,24.95,1007.71,25.6,298.75,-0.32,0.10098,457.4,730.55,1.73,1.8313,1651.776106,1.812987,595.1,868.25,1.04,0.10234,1639968,76287,96.94658661,18.13527431,0.891576008,0.878599516,0.395944334,9092.187187
279.3,39.82,25.08,1007.71,25.7,298.85,-0.32,0.10098,457.5,730.65,1.73,1.8313,1652.287306,1.812987,595.1,868.25,1.02,0.10232,1596930,76374,97.01961517,18.13527431,0.891874443,0.878861205,0.395351751,9105.815252
278.8,39.22,25.15,1007.73,25.8,298.95,-0.32,0.10098,457.5,730.65,1.73,1.8313,1652.354437,1.812987,595.8,868.95,1.06,0.10236,1571493,76251,97.02920532,18.13527431,0.892379544,0.878195115,0.395280594,9107.454448
279.2,39.15,25.11,1007.69,25.8,298.95,-0.32,0.10098,457.8,730.95,1.73,1.8313,1652.689612,1.812987,595.8,868.95,1.05,0.10235,1685236,76325,97.0770874,18.13527431,0.891759836,0.878372913,0.395463921,9103.23245
278.8,39.28,25.08,1007.67,25.7,298.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1652.410994,1.812987,595.5,868.65,1.04,0.10234,1583608,76299,97.03728485,18.13527431,0.891461538,0.878525229,0.395031921,9113.18759
278.8,39.5,25.04,1007.67,25.7,298.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1651.930022,1.812987,595.4,868.55,1.06,0.10236,1596922,76234,96.96857452,18.13527431,0.891461538,0.878393365,0.39536874,9105.42396
279.5,39.55,25.06,1007.71,25.8,298.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1651.856161,1.812987,595.5,868.65,1.04,0.10234,1647764,76268,96.95802307,18.13527431,0.892172879,0.878198186,0.39618472,9086.670483
278.8,39.55,25.05,1007.68,25.8,298.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1653.379561,1.812987,595.9,869.05,1.02,0.10232,1621940,76350,97.17565155,18.13527431,0.892172879,0.878607997,0.394768049,9119.279053
279.7,39.09,25.03,1007.67,25.8,298.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1652.342207,1.812987,596.2,869.35,1.01,0.10231,1583000,76312,97.02745819,18.13527431,0.892172879,0.877640806,0.396239619,9085.411512
278.8,39.49,25.01,1007.68,25.9,299.05,-0.32,0.10098,457.6,730.75,1.73,1.8313,1653.262923,1.812987,596,869.15,1.04,0.10234,1604968,76444,97.15898895,18.13527431,0.892678048,0.878466801,0.394282619,9130.506456
278.7,39.64,25,1007.65,25.9,299.05,-0.32,0.10098,457.5,730.65,1.73,1.8313,1653.011008,1.812987,596.9,870.05,1.05,0.10235,1693668,76431,97.1230011,18.13527431,0.892884878,0.877329683,0.394208237,9132.229279
279,39.86,24.98,1007.64,25.8,298.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1652.16255,1.812987,596.5,869.65,1.02,0.10232,1605069,76228,97.00179291,18.13527431,0.892172879,0.877218275,0.395683504,9098.180645
278.5,40.25,25,1007.63,25.8,298.95,-0.32,0.10098,457.3,730.45,1.73,1.8313,1652.21617,1.812987,596.3,869.45,1.02,0.10232,1590497,76233,97.00945282,18.13527431,0.892793161,0.877474112,0.394948488,9115.112747
279,40.38,25.03,1007.59,26,299.15,-0.32,0.10098,457.6,730.75,1.73,1.8313,1652.771109,1.812987,596.3,869.45,1.05,0.10235,1613254,76262,97.08872986,18.13527431,0.893183452,0.877860589,0.395507096,9102.23871
279.3,40.1,25.1,1007.57,26,299.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1654.435286,1.812987,597.3,870.45,1.03,0.10233,1656347,76443,97.32646942,18.13527431,0.892976553,0.87768167,0.394994893,9114.04189
279.7,40.25,25.31,1007.58,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1653.652785,1.812987,597.2,870.35,1,0.1023,1666225,76400,97.21468353,18.13527431,0.893275057,0.877273357,0.395783218,9095.888452
279.7,40.04,25.41,1007.52,26,299.15,-0.32,0.10098,457.9,731.05,1.73,1.8313,1653.92916,1.812987,596.9,870.05,1,0.1023,1638354,76406,97.25416565,18.13527431,0.892563042,0.877772176,0.395752138,9096.602789
279.6,40.08,25.46,1007.55,26.1,299.25,-0.32,0.10098,458,731.15,1.73,1.8313,1653.40135,1.812987,597.3,870.45,1.01,0.10231,1647537,76225,97.17876434,18.13527431,0.892861408,0.877032837,0.396550043,9078.299356
279.1,39.92,25.59,1007.54,25.9,299.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1653.547896,1.812987,597,870.15,0.99,0.10229,1620634,76538,97.1996994,18.13527431,0.892058133,0.877415796,0.394222125,9131.90756
278.6,39.89,25.67,1007.55,25.9,299.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1652.919577,1.812987,597.3,870.45,0.99,0.10229,1604693,76337,97.10993958,18.13527431,0.892264676,0.8767092,0.394552038,9124.271716
279.2,39.61,25.78,1007.53,26,299.15,-0.32,0.10098,457.9,731.05,1.73,1.8313,1652.88967,1.812987,596.6,869.75,1.01,0.10231,1639517,76304,97.10566711,18.13527431,0.892563042,0.877515351,0.395572759,9100.727794
278.7,38.86,25.82,1007.56,25.9,299.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1652.782057,1.812987,596.5,869.65,1.03,0.10233,1667835,76308,97.09029388,18.13527431,0.892264676,0.877603432,0.394843656,9117.532831
279.1,38.61,25.91,1007.57,25.8,298.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1652.594283,1.812987,596.8,869.95,1.02,0.10232,1611085,76266,97.06346893,18.13527431,0.891966309,0.877136743,0.395628104,9099.454676
279.9,37.96,25.82,1007.55,26,299.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1653.306128,1.812987,597.4,870.55,1.01,0.10231,1680776,76383,97.16516113,18.13527431,0.892976553,0.876864656,0.396154373,9087.366559
279.1,38.37,25.78,1007.55,26.1,299.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1653.719809,1.812987,597.3,870.45,1.03,0.10233,1638137,76381,97.22425842,18.13527431,0.893068185,0.877260064,0.395032442,9113.175564
279.4,38.24,25.73,1007.52,26.1,299.25,-0.32,0.10098,458,731.15,1.73,1.8313,1653.797301,1.812987,597.4,870.55,1.04,0.10234,1605032,76372,97.23532867,18.13527431,0.892861408,0.877213478,0.395503658,9102.317824
279,38.67,25.68,1007.52,26,299.15,-0.32,0.10098,458.1,731.25,1.73,1.8313,1653.28295,1.812987,597,870.15,1.03,0.10233,1666479,76318,97.16184998,18.13527431,0.892149914,0.877338546,0.395216884,9108.922581
279.3,38.92,25.69,1007.51,26,299.15,-0.32,0.10098,458,731.15,1.73,1.8313,1652.953436,1.812987,596.7,869.85,1.04,0.10234,1598051,76338,97.11477661,18.13527431,0.89235643,0.877500107,0.395538193,9101.523093
279.3,38.43,25.67,1007.49,26,299.15,-0.32,0.10098,457.9,731.05,1.73,1.8313,1652.895117,1.812987,596.8,869.95,1.02,0.10232,1606241,76351,97.10644531,18.13527431,0.892563042,0.877314195,0.395470846,9103.07304
278.6,38.54,25.63,1007.52,26,299.15,-0.32,0.10098,457.8,730.95,1.72,1.8213,1652.662642,1.803087,596.9,870.05,1.01,0.10231,1604687,76285,97.07323456,18.0362448,0.890291152,0.878152615,0.394820986,9118.056353
279,38.59,25.62,1007.5,26.1,299.25,-0.32,0.10098,457.8,730.95,1.72,1.8213,1653.003104,1.803087,597,870.15,1.03,0.10233,1711830,76231,97.12187195,18.0362448,0.890795057,0.878281123,0.395667932,9098.53871
279.6,38.64,25.58,1007.5,26,299.15,-0.32,0.10098,457.9,731.05,1.73,1.8313,1652.907561,1.812987,597.2,870.35,1.04,0.10234,1659770,76287,97.10822296,18.13527431,0.892563042,0.876912768,0.396227759,9085.683476
278.5,38.74,25.57,1007.52,25.9,299.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1652.777251,1.812987,596.8,869.95,1.05,0.10235,1670550,76377,97.08960724,18.13527431,0.892058133,0.877303867,0.394203859,9132.3307
278.9,38.63,25.54,1007.5,25.9,299.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1652.924063,1.803087,596.8,869.95,1.04,0.10234,1683345,76336,97.11058044,18.0362448,0.889787481,0.878478643,0.394982071,9114.337755
279.2,38.53,25.57,1007.52,25.9,299.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1652.226744,1.803087,596.6,869.75,1.02,0.10232,1641590,76218,97.01096344,18.0362448,0.889787481,0.878251573,0.3960191,9090.47063
279.4,38.61,25.57,1007.48,25.9,299.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1652.619009,1.812987,596.5,869.65,1.01,0.10231,1630918,76339,97.06700134,18.13527431,0.892264676,0.87746781,0.395674628,9098.384753
279.2,38.53,25.55,1007.48,25.9,299.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1652.905318,1.812987,596.5,869.65,1.07,0.10237,1627695,76287,97.10790253,18.13527431,0.892264676,0.877755061,0.395660909,9098.700215
279.5,38.61,25.55,1007.47,25.9,299.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1652.803473,1.803087,596.5,869.65,1.05,0.10235,1553329,76259,97.09335327,18.0362448,0.889787481,0.878763862,0.396231477,9085.598211
279,38.62,25.56,1007.42,26,299.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1653.123854,1.812987,596.7,869.85,1.05,0.10235,1653555,76373,97.13912201,18.13527431,0.892769749,0.877620324,0.394932269,9115.487097
278.8,38.73,25.56,1007.45,25.9,299.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1652.834502,1.803087,596.8,869.95,1.04,0.10234,1638795,76421,97.09778595,18.0362448,0.889787481,0.878425753,0.394401284,9127.759326
279,38.89,25.59,1007.44,26,299.15,-0.32,0.10098,458,731.15,1.73,1.8313,1653.306235,1.812987,596.8,869.95,1.07,0.10237,1656730,76318,97.16517639,18.13527431,0.89235643,0.877655276,0.395216884,9108.922581
279.1,38.99,25.62,1007.45,26.1,299.25,-0.32,0.10098,458.1,731.25,1.73,1.8313,1654.347594,1.812987,597.4,870.55,1.02,0.10232,1661045,76456,97.31394196,18.13527431,0.892654727,0.877498322,0.394644933,9122.12397
279.4,39.2,25.66,1007.46,26.2,299.35,-0.32,0.10098,458.3,731.45,1.73,1.8313,1654.019255,1.812987,597.4,870.55,1.03,0.10233,1663083,76345,97.26703644,18.13527431,0.892746371,0.877324582,0.395643531,9099.099857
279.4,39.06,25.66,1007.45,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1655.713606,1.803087,597.9,871.05,1.01,0.10231,1675566,76403,97.50908661,18.0362448,0.890771388,0.878831555,0.395343186,9106.012527
279.2,39.03,25.67,1007.44,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1655.585059,1.803087,598.1,871.25,1.02,0.10232,1686935,76598,97.49072266,18.0362448,0.890771388,0.878551601,0.394054463,9135.79298
279.2,39.17,25.69,1007.42,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1654.50466,1.803087,597.9,871.05,1.03,0.10233,1641887,76431,97.33638,18.0362448,0.890771388,0.878158305,0.394915463,9115.875
278.7,39.19,25.73,1007.4,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1654.862746,1.803087,598.1,871.25,1.06,0.10236,1656675,76425,97.3875351,18.0362448,0.890771388,0.878204853,0.394239185,9131.512379
279.6,39.27,25.78,1007.42,26.3,299.45,-0.32,0.10098,458.4,731.55,1.72,1.8213,1654.131407,1.803087,598,871.15,1.05,0.10235,1673445,76395,97.28305817,18.0362448,0.890565239,0.877865475,0.395667609,9098.546137
278.8,38.7,25.82,1007.37,26.3,299.45,-0.32,0.10098,458.5,731.65,1.72,1.8213,1655.438567,1.803087,597.9,871.05,1.01,0.10231,1656846,76507,97.46979523,18.0362448,0.890359185,0.878669469,0.393957946,9138.031205
278.6,37.87,25.85,1007.35,26.4,299.55,-0.32,0.10098,458.5,731.65,1.72,1.8213,1654.96929,1.803087,598.8,871.95,0.99,0.10229,1606475,76377,97.40275574,18.0362448,0.890862639,0.877344748,0.394345404,9129.052764
278.5,38.01,25.93,1007.34,26.4,299.55,-0.32,0.10098,458.4,731.55,1.72,1.8213,1653.716658,1.803087,598.4,871.55,0.99,0.10229,1629286,76123,97.22380829,18.0362448,0.891068857,0.877053239,0.395519201,9101.960144
278.7,38.94,26,1007.39,26.5,299.65,-0.32,0.10098,458.5,731.65,1.72,1.8213,1654.970465,1.803087,598.8,871.95,1,0.1023,1682064,76330,97.40292358,18.0362448,0.891366326,0.877365231,0.394729854,9120.161464
278.7,37.85,26.05,1007.34,26.4,299.55,-0.32,0.10098,458.4,731.55,1.72,1.8213,1653.9149,1.803087,598.5,871.65,0.99,0.10229,1665399,76297,97.2521286,18.0362448,0.891068857,0.87705826,0.394900582,9116.218515
278.6,38.2,26.11,1007.34,26.4,299.55,-0.32,0.10098,458.3,731.45,1.72,1.8213,1653.682372,1.803087,598.2,871.35,1.02,0.10232,1635105,76327,97.21891022,18.0362448,0.891275171,0.877316605,0.39460373,9123.076454
278.6,38.09,26.15,1007.38,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1653.567175,1.803087,598.3,871.45,1,0.1023,1624215,76278,97.20245361,18.0362448,0.890771388,0.877096817,0.394857219,9117.21967
279,37.92,26.23,1007.37,26.4,299.55,-0.32,0.10098,458.3,731.45,1.72,1.8213,1654.059256,1.803087,598.4,871.55,1,0.1023,1652895,76262,97.27275085,18.0362448,0.891275171,0.877275446,0.395507096,9102.23871
278.5,37.95,26.28,1007.32,26.4,299.55,-0.32,0.10098,458.4,731.55,1.72,1.8213,1653.992659,1.803087,598.3,871.45,1.01,0.10231,1648620,76319,97.263237,18.0362448,0.891068857,0.877368008,0.394503441,9125.395691
279,38.11,26.35,1007.33,26.5,299.65,-0.32,0.10098,458.6,731.75,1.72,1.8213,1653.978186,1.803087,598,871.15,1.02,0.10232,1615667,76215,97.26116943,18.0362448,0.891160039,0.877715609,0.395750996,9096.629032
278.8,38.53,26.41,1007.34,26.4,299.55,-0.32,0.10098,458.6,731.75,1.73,1.8313,1654.00804,1.812987,598.2,871.35,1,0.1023,1619536,76146,97.26543427,18.13527431,0.89313613,0.876362994,0.395825658,9094.913199
279.6,39.13,26.48,1007.32,26.3,299.45,-0.32,0.10098,458.4,731.55,1.72,1.8213,1654.326765,1.803087,598,871.15,1,0.1023,1658567,76520,97.31096649,18.0362448,0.890565239,0.877881816,0.395021263,9113.433476
279,38.79,26.52,1007.33,26.4,299.55,-0.32,0.10098,458.3,731.45,1.72,1.8213,1655.256934,1.803087,598.7,871.85,1,0.1023,1652066,76446,97.44384766,18.0362448,0.891275171,0.877646348,0.394555139,9124.2
279.1,38.76,26.59,1007.34,26.3,299.45,-0.32,0.10098,458.4,731.55,1.73,1.8313,1654.190901,1.812987,598.8,871.95,1.03,0.10233,1590154,76349,97.29155731,18.13527431,0.893044599,0.875858186,0.395198011,9109.357578
280.4,37.98,26.58,1007.36,26.3,299.45,-0.32,0.10098,458.3,731.45,1.72,1.8213,1653.885153,1.803087,598.2,871.35,1,0.1023,1664123,76255,97.24787903,18.0362448,0.890771388,0.877396832,0.397528208,9055.961127
281,36.66,26.61,1007.36,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1655.66255,1.812987,598.5,871.65,1.02,0.10232,1654139,76594,97.50179291,18.13527431,0.893963491,0.87704186,0.396615641,9076.797865
281.4,36.44,26.6,1007.33,26.5,299.65,-0.32,0.10098,458.6,731.75,1.73,1.8313,1660.333151,1.812987,600.9,874.05,1.04,0.10234,1646453,76806,98.16902161,18.13527431,0.893641055,0.877147032,0.396083921,9088.982942
279.6,35.87,26.58,1007.4,26.6,299.75,-0.32,0.10098,458.9,732.05,1.73,1.8313,1659.092535,1.812987,601.1,874.25,1.07,0.10237,1596289,76766,97.99179077,18.13527431,0.89352571,0.87625375,0.3937554,9142.73176
278.8,35.86,26.53,1007.36,26.6,299.75,-0.32,0.10098,458.7,731.85,1.72,1.8213,1657.013182,1.803087,600.6,873.75,1.08,0.10238,1625880,76416,97.6947403,18.0362448,0.89145744,0.876713421,0.39442709,9127.162123
279.2,36.29,26.52,1007.38,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1656.752455,1.803087,600.3,873.45,1.09,0.10239,1621933,76410,97.65749359,18.0362448,0.891548511,0.876915128,0.395023999,9113.370344
278.3,37.22,26.48,1007.3,26.8,299.95,-0.32,0.10098,459,732.15,1.72,1.8213,1655.30094,1.803087,599.5,872.65,1.07,0.10237,1626145,76302,97.45013428,18.0362448,0.891845842,0.876914523,0.394307967,9129.919511
278.8,37.52,26.53,1007.32,26.7,299.85,-0.32,0.10098,458.9,732.05,1.72,1.8213,1654.399664,1.803087,599.3,872.45,1.03,0.10233,1582014,76135,97.32138062,18.0362448,0.891548511,0.876527011,0.395882847,9093.599354
279.9,37.93,26.57,1007.3,26.6,299.75,-0.32,0.10098,458.9,732.05,1.72,1.8213,1655.259924,1.803087,599.5,872.65,1,0.1023,1628139,76292,97.4442749,18.0362448,0.891045014,0.876751879,0.3966269,9076.540193
278.7,37.57,26.68,1007.31,26.7,299.85,-0.32,0.10098,458.8,731.95,1.72,1.8213,1654.949637,1.803087,599.1,872.25,0.99,0.10229,1631238,76224,97.39994812,18.0362448,0.89175484,0.876997003,0.39527878,9107.496233
278.8,37.37,26.74,1007.32,26.8,299.95,-0.32,0.10098,458.9,732.05,1.72,1.8213,1655.174315,1.803087,599.3,872.45,1.01,0.10231,1673793,76321,97.43204498,18.0362448,0.89205224,0.876945163,0.394918051,9115.81528
279.4,37.36,26.74,1007.29,26.8,299.95,-0.32,0.10098,459,732.15,1.72,1.8213,1654.662794,1.803087,599,872.15,1.03,0.10233,1614493,76219,97.35897064,18.0362448,0.891845842,0.877018764,0.396297582,9084.082677
278.8,37.33,26.73,1007.28,26.8,299.95,-0.32,0.10098,459.2,732.35,1.72,1.8213,1655.219656,1.803087,598.7,871.85,1.04,0.10234,1634353,76179,97.43852234,18.0362448,0.891433333,0.877703528,0.39565419,9098.854735
278.6,37.48,26.74,1007.25,26.9,300.05,-0.32,0.10098,459.2,732.35,1.72,1.8213,1655.487112,1.803087,599.3,872.45,0.99,0.10229,1625637,76217,97.47673035,18.0362448,0.891936802,0.877090285,0.395173241,9109.928571
278.8,37.25,26.87,1007.24,26.9,300.05,-0.32,0.10098,459.4,732.55,1.72,1.8213,1655.584258,1.803087,599.2,872.35,1,0.1023,1617409,76144,97.49060822,18.0362448,0.891524346,0.877279419,0.395836055,9094.674319
278.3,37.18,26.96,1007.17,26.9,300.05,-0.32,0.10098,459.3,732.45,1.72,1.8213,1656.470847,1.803087,599.5,872.65,1.02,0.10232,1551800,76421,97.61726379,18.0362448,0.891730527,0.877506128,0.393693965,9144.158462
278.8,36.97,27.09,1007.21,26.8,299.95,-0.32,0.10098,459.3,732.45,1.72,1.8213,1654.871184,1.803087,599.3,872.45,1.01,0.10231,1663564,76156,97.38874054,18.0362448,0.891227221,0.876766115,0.395773682,9096.107604
278.5,36.8,27.18,1007.2,26.7,299.85,-0.32,0.10098,459.1,732.25,1.72,1.8213,1655.000372,1.803087,599.8,872.95,1,0.1023,1642177,76241,97.40719604,18.0362448,0.891136139,0.876262419,0.394907046,9116.0693
279,35.97,27.23,1007.13,26.7,299.85,-0.32,0.10098,459.2,732.35,1.72,1.8213,1654.739272,1.803087,599.7,872.85,0.99,0.10229,1628423,76156,97.36989594,18.0362448,0.890930096,0.876200383,0.396057594,9089.587097
278.6,36.21,27.28,1007.14,26.7,299.85,-0.32,0.10098,459.2,732.35,1.72,1.8213,1654.606772,1.803087,599.4,872.55,1.02,0.10232,1629383,76127,97.35096741,18.0362448,0.890930096,0.876517575,0.395640429,9099.171213
278.8,35.79,27.27,1007.11,26.8,299.95,-0.32,0.10098,459.2,732.35,1.72,1.8213,1655.203635,1.803087,600.1,873.25,1,0.1023,1658411,76220,97.43623352,18.0362448,0.891433333,0.876046434,0.395441361,9103.751793
279,35.89,27.36,1007.14,26.9,300.05,-0.32,0.10098,459.2,732.35,1.72,1.8213,1655.524016,1.803087,600.4,873.55,0.99,0.10229,1661356,76239,97.48200226,18.0362448,0.891936802,0.875879972,0.395626414,9099.493548
278.2,36.11,27.34,1007.1,26.9,300.05,-0.32,0.10098,459.3,732.45,1.72,1.8213,1655.907095,1.803087,600.4,873.55,1,0.1023,1711944,76290,97.53672791,18.0362448,0.891730527,0.87612609,0.394228283,9131.764917
278.6,36.13,27.35,1007.09,26.8,299.95,-0.33,0.10097,459.3,732.45,1.72,1.8213,1655.376563,1.803087,600.2,873.35,1,0.1023,1613051,76270,97.4609375,18.0380311,0.891272063,0.876036613,0.394898635,9116.26346
278.7,35.8,27.33,1007.11,26.8,299.95,-0.33,0.10097,459.4,732.55,1.72,1.8213,1655.416083,1.803087,600,873.15,0.99,0.10229,1623533,76178,97.46658325,18.0380311,0.891066036,0.876264241,0.395517469,9102
278.1,35.87,27.29,1007.05,26.8,299.95,-0.32,0.10098,459.4,732.55,1.72,1.8213,1655.347189,1.803087,599.8,872.95,1.02,0.10232,1663904,76229,97.45674133,18.0362448,0.891021204,0.876506883,0.394401932,9127.744337
278.4,36.15,27.26,1007.07,26.9,300.05,-0.32,0.10098,459.3,732.45,1.72,1.8213,1655.438353,1.803087,599.8,872.95,1,0.1023,1619028,76120,97.46976471,18.0362448,0.891730527,0.876521199,0.395392765,9104.87069
279,36.46,27.2,1007.05,27.1,300.25,-0.32,0.10098,459.5,732.65,1.72,1.8213,1656.128729,1.803087,600.2,873.35,1,0.1023,1647441,76225,97.56838989,18.0362448,0.892324914,0.876480946,0.395699077,9097.822581
278.7,36.63,27.21,1007.07,27.1,300.25,-0.32,0.10098,459.5,732.65,1.72,1.8213,1656.396185,1.803087,600.9,874.05,1.01,0.10231,1605956,76272,97.6065979,18.0362448,0.892324914,0.875874934,0.395030021,9113.231432
278.3,36.31,27.27,1007.07,27.3,300.45,-0.32,0.10098,459.7,732.85,1.72,1.8213,1657.303282,1.803087,601.5,874.65,1,0.1023,1623099,76340,97.73618317,18.0362448,0.892919302,0.875719409,0.394111691,9134.466403
