Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
277.5,35.63,27.24,1007.07,27.5,300.65,-0.32,0.10098,460,733.15,1.72,1.8213,1657.833548,1.803087,601.8,874.95,0.97,0.10227,1649683,76278,97.81193542,18.0362448,0.893307098,0.875637612,0.393298199,9153.36
270.6,35.55,27.29,1007.07,27.6,300.75,-0.32,0.10098,460.1,733.25,1.72,1.8213,1657.895178,1.803087,602.2,875.35,0.98,0.10228,1683889,76278,97.82073975,18.0362448,0.893604223,0.87524636,0.383518892,9386.760532
270.1,35.09,27.48,1007.09,27.7,300.85,-0.32,0.10098,459.5,732.65,1.7,1.8013,1644.289153,1.783287,598.1,871.25,0.96,0.10226,1669002,74466,95.87702179,17.83818578,0.890335627,0.873958948,0.392125265,9180.739726
269.7,34.11,27.59,1007.04,27.6,300.75,-0.32,0.10098,459,732.15,1.7,1.8013,1643.832693,1.783287,595.2,868.35,0.98,0.10228,1602128,74374,95.81181335,17.83818578,0.890864944,0.877004727,0.392028891,9182.996663
269.1,34.44,27.57,1007.1,27.4,300.55,-0.32,0.10098,458.5,731.65,1.69,1.7913,1642.784499,1.773387,593.8,866.95,0.95,0.10225,1623647,74331,95.66207123,17.73915627,0.888368126,0.879038694,0.391383029,9198.150502
269.3,34.67,27.52,1007.04,27.3,300.45,-0.32,0.10098,458.1,731.25,1.69,1.7913,1641.459341,1.773387,593.1,866.25,0.93,0.10223,1510584,73971,95.47276306,17.73915627,0.88869098,0.878999459,0.393580099,9146.803936
268.2,35.21,27.46,1007.01,27.3,300.45,-0.32,0.10098,457.5,730.65,1.69,1.7913,1641.438353,1.773387,592.7,865.85,0.94,0.10224,1583896,73831,95.46976471,17.73915627,0.889930438,0.879460468,0.392715724,9166.936242
268.6,34.4,27.58,1007.1,27.5,300.65,-0.32,0.10098,457.5,730.65,1.69,1.7913,1640.630003,1.773387,592.4,865.55,0.92,0.10222,1711959,73749,95.35428619,17.73915627,0.890937033,0.879277058,0.393738733,9143.118764
268.1,33.53,27.46,1007.04,27.7,300.85,-0.31,0.10099,457.4,730.55,1.68,1.7813,1640.650778,1.763487,592.5,865.65,0.92,0.10222,1602594,73734,95.35725403,17.63838004,0.889562358,0.880323134,0.393085738,9158.307348
267.8,34.25,27.38,1007.09,27.8,300.95,-0.31,0.10099,457.5,730.65,1.68,1.7813,1640.49745,1.763487,592.4,865.55,0.94,0.10224,1551904,73697,95.33535004,17.63838004,0.889858041,0.880385005,0.392843011,9163.966019
267.6,34.4,27.33,1007.07,27.6,300.75,-0.31,0.10099,457.3,730.45,1.68,1.7813,1640.585783,1.763487,592.3,865.45,0.94,0.10224,1628197,73657,95.34796906,17.63838004,0.889266675,0.880551549,0.392762802,9165.837444
267.6,34.78,27.27,1007.08,27.5,300.65,-0.31,0.10099,457.1,730.25,1.68,1.7813,1640.544875,1.763487,591.9,865.05,0.94,0.10224,1604464,73594,95.34212494,17.63838004,0.889177922,0.880981443,0.393099026,9157.997758
268.1,34.76,27.23,1007.03,27.5,300.65,-0.31,0.10099,456.9,730.05,1.68,1.7813,1640.809393,1.763487,592.3,865.45,0.93,0.10223,1591268,73749,95.37991333,17.63838004,0.889592071,0.880665439,0.393005787,9160.170459
268.6,34.95,27.2,1006.99,27.5,300.65,-0.32,0.10098,457,730.15,1.68,1.7813,1640.901999,1.763487,592.5,865.65,0.93,0.10223,1589263,73659,95.3931427,17.64012676,0.889429917,0.880493765,0.394219822,9131.960908
268.1,34.91,27.25,1006.98,27.5,300.65,-0.32,0.10098,457.1,730.25,1.69,1.7913,1640.991507,1.773387,592.5,865.65,0.92,0.10222,1621266,73782,95.40592957,17.73915627,0.891766583,0.87937995,0.39283001,9164.269302
269.2,34.6,27.24,1006.95,27.4,300.55,-0.31,0.10099,457.1,730.25,1.68,1.7813,1640.855162,1.763487,592.3,865.45,0.94,0.10224,1645877,73752,95.38645172,17.63838004,0.888675309,0.880712952,0.394602217,9123.111441
268.3,34.58,27.22,1007,27.5,300.65,-0.31,0.10099,457.1,730.25,1.68,1.7813,1641.223181,1.763487,592.3,865.45,0.95,0.10225,1637451,73912,95.43902588,17.63838004,0.889177922,0.88095347,0.392431613,9173.572866
268.4,34.58,27.32,1006.9,27.5,300.65,-0.32,0.10098,457.3,730.45,1.68,1.7813,1641.095862,1.763487,592.5,865.65,0.93,0.10223,1625737,73867,95.4208374,17.64012676,0.888809096,0.880609906,0.392817039,9164.571908
267.7,34.22,27.4,1006.94,27.5,300.65,-0.31,0.10099,457.2,730.35,1.69,1.7913,1641.102538,1.773387,592.2,865.35,0.93,0.10223,1585852,73836,95.42179108,17.73739974,0.891514031,0.879806625,0.391957047,9184.679866
268.7,33.89,27.5,1006.86,27.5,300.65,-0.32,0.10098,457.3,730.45,1.68,1.7813,1640.947661,1.763487,592.1,865.25,0.97,0.10227,1616700,73779,95.39966583,17.64012676,0.888809096,0.881055809,0.393725161,9143.433941
268.3,33.86,27.57,1006.94,27.4,300.55,-0.32,0.10098,457.4,730.55,1.68,1.7813,1640.936018,1.763487,592.2,865.35,0.93,0.10223,1654287,73761,95.39800262,17.64012676,0.888100205,0.880854866,0.393234981,9154.831532
268,34.29,27.55,1006.95,27.6,300.75,-0.32,0.10098,457.3,730.45,1.68,1.7813,1640.846083,1.763487,592.3,865.45,0.92,0.10222,1647172,73854,95.38515472,17.64012676,0.889311638,0.880667325,0.39230066,9176.635075
268.1,34.63,27.47,1006.91,27.8,300.95,-0.32,0.10098,457.4,730.55,1.68,1.7813,1641.104033,1.763487,592.5,865.65,0.91,0.10221,1677735,73859,95.4220047,17.64012676,0.890110181,0.880574615,0.392420474,9173.833271
267.9,34.24,27.39,1006.91,27.7,300.85,-0.31,0.10099,457.6,730.75,1.68,1.7813,1640.976767,1.763487,592.5,865.65,0.96,0.10226,1621303,73716,95.40382385,17.63838004,0.889148512,0.88059883,0.392888412,9162.907055
266,33.47,27.34,1006.89,27.5,300.65,-0.31,0.10099,457.3,730.45,1.68,1.7813,1640.616225,1.763487,591.9,865.05,0.96,0.10226,1646711,73700,95.35231781,17.63838004,0.888764159,0.881064381,0.390186659,9226.353383
262.4,33.84,27.3,1006.94,27.6,300.75,-0.31,0.10099,457.1,730.25,1.68,1.7813,1639.55596,1.763487,591.8,864.95,0.95,0.10225,1622945,73444,95.20085144,17.63838004,0.889680769,0.880522466,0.386247584,9320.446646
260.6,34.32,27.25,1006.88,27.6,300.75,-0.31,0.10099,456.6,729.75,1.67,1.7713,1636.624785,1.753587,590.4,863.55,0.96,0.10226,1563340,72559,94.78211212,17.53936033,0.88815942,0.881534516,0.388276754,9271.737145
256.6,35.1,27.19,1006.85,27.7,300.85,-0.31,0.10099,455.4,728.55,1.65,1.7513,1635.355544,1.733787,589.4,862.55,0.99,0.10229,1610068,72040,94.60079193,17.34132092,0.885990182,0.884325187,0.385071357,9348.916602
254.5,35.65,27.16,1006.92,27.9,301.05,-0.3,0.101,454.6,727.75,1.64,1.7413,1632.721518,1.723887,588.9,862.05,0.98,0.10228,1548432,71324,94.22450256,17.24059406,0.886005761,0.884478374,0.385753933,9332.374067
251.8,35.69,27.17,1006.84,28,301.15,-0.3,0.101,453.5,726.65,1.63,1.7313,1630.994856,1.713987,588.2,861.35,0.97,0.10227,1568248,70723,93.97783661,17.14158416,0.886174586,0.885419152,0.384904792,9352.962272
251,34.93,27.32,1006.89,28.1,301.25,-0.3,0.101,452.6,725.75,1.62,1.7213,1628.965384,1.704087,587.8,860.95,0.99,0.10229,1570215,70034,93.68791199,17.04257426,0.885914141,0.885901931,0.387456594,9291.363347
248.3,34.9,27.29,1006.83,28.1,301.25,-0.3,0.101,451.5,724.65,1.61,1.7113,1627.865919,1.694187,587.3,860.45,0.94,0.10224,1535128,69671,93.53084564,16.94356436,0.8855549,0.886932981,0.385285746,9343.714458
247,34.84,27.28,1006.79,27.9,301.05,-0.3,0.101,450.4,723.55,1.6,1.7013,1627.198988,1.684287,587.3,860.45,0.92,0.10222,1537822,69541,93.43556976,16.84455446,0.884176214,0.887723397,0.383985026,9375.365587
245.4,33.85,27.25,1006.78,27.9,301.05,-0.29,0.10101,449.5,722.65,1.59,1.6913,1624.581091,1.674387,586.7,859.85,0.89,0.10219,1576210,68665,93.06158447,16.74388674,0.883325603,0.888002256,0.386364665,9317.622249
241.7,33.58,27.3,1006.75,27.9,301.05,-0.29,0.10101,448.6,721.75,1.58,1.6813,1623.972372,1.664487,586.6,859.75,0.85,0.10215,1537134,68488,92.97462463,16.64488664,0.88250529,0.888923759,0.381522745,9435.872569
238.3,33.32,27.3,1006.73,28,301.15,-0.29,0.10101,447.7,720.85,1.57,1.6713,1620.348952,1.654587,585.9,859.05,0.82,0.10212,1504675,67526,92.4569931,16.54588655,0.882172904,0.88871462,0.381514708,9436.071339
235.1,33.63,27.31,1006.7,28,301.15,-0.29,0.10101,446.5,719.65,1.55,1.6513,1618.521246,1.634787,585.8,858.95,0.8,0.1021,1491359,66973,92.19589233,16.34788635,0.879193632,0.890241713,0.379499443,9486.179923
233.6,33.73,27.32,1006.66,28.1,301.25,-0.29,0.10101,445.4,718.55,1.54,1.6413,1615.403899,1.624887,585.3,858.45,0.77,0.10207,1486087,66192,91.75055695,16.24888625,0.879233469,0.890133528,0.381527285,9435.760274
230.6,33.78,27.36,1006.71,28.2,301.35,-0.28,0.10102,444.3,717.45,1.53,1.6313,1613.727599,1.614987,585.1,858.25,0.73,0.10203,1461504,65899,91.51108551,16.14828747,0.879214163,0.890558811,0.378302095,9516.20425
229.6,33.1,27.32,1006.68,28.3,301.45,-0.28,0.10102,443.3,716.45,1.52,1.6213,1611.913405,1.605087,585,858.15,0.69,0.10199,1474467,65268,91.25191498,16.04929717,0.879014229,0.890788737,0.380303083,9466.134146
229.7,32.89,27.33,1006.64,28.1,301.25,-0.28,0.10102,442,715.15,1.5,1.6013,1610.664671,1.585287,584.9,858.05,0.68,0.10198,1458268,64882,91.07352448,15.85131657,0.875070924,0.89281227,0.382732228,9406.053983
230.6,32.58,27.28,1006.68,28.1,301.25,-0.28,0.10102,441.3,714.45,1.51,1.6113,1611.379134,1.595187,585.7,858.85,0.63,0.10193,1464256,64995,91.17559052,15.95030687,0.879411859,0.890844803,0.383563808,9385.661318
231.4,32.02,27.24,1006.64,28,301.15,-0.28,0.10102,441.1,714.25,1.51,1.6113,1611.905981,1.595187,586.2,859.35,0.6,0.1019,1490439,65181,91.25085449,15.95030687,0.879332749,0.890521156,0.38379614,9379.979689
231.7,32.22,27.23,1006.62,28,301.15,-0.28,0.10102,441,714.15,1.51,1.6113,1612.306845,1.595187,586.3,859.45,0.56,0.10186,1473737,65327,91.30812073,15.95030687,0.879545662,0.890569996,0.383434853,9388.817868
232.4,32.42,27.25,1006.63,28,301.15,-0.28,0.10102,441,714.15,1.51,1.6113,1613.178053,1.595187,586.5,859.65,0.53,0.10183,1494920,65489,91.43257904,15.95030687,0.879545662,0.890818303,0.383641899,9383.750861
231.5,32.33,27.3,1006.65,28.1,301.25,-0.28,0.10102,441.1,714.25,1.51,1.6113,1613.143927,1.595187,586.3,859.45,0.55,0.10185,1465453,65423,91.42770386,15.95030687,0.879837725,0.89107612,0.382541721,9410.738229
231.8,31.94,27.33,1006.6,28.1,301.25,-0.28,0.10102,441.3,714.45,1.51,1.6113,1612.520735,1.595187,586.2,859.35,0.54,0.10184,1494857,65326,91.33867645,15.95030687,0.879411859,0.890780268,0.383606213,9384.623814
231.9,31.67,27.34,1006.59,28.1,301.25,-0.28,0.10102,441.2,714.35,1.51,1.6113,1612.645918,1.595187,586.3,859.45,0.52,0.10182,1436995,65389,91.35655975,15.95030687,0.87962474,0.890698044,0.383401952,9389.623545
231.2,31.93,27.32,1006.59,28.2,301.35,-0.28,0.10102,441.2,714.35,1.51,1.6113,1612.547118,1.595187,586.3,859.45,0.53,0.10183,1476892,65379,91.34244537,15.95030687,0.880129787,0.8906572,0.382303103,9416.612024
232,32.16,27.29,1006.55,28.1,301.25,-0.28,0.10102,441.1,714.25,1.51,1.6113,1612.572485,1.595187,586,859.15,0.53,0.10183,1509698,65413,91.34606934,15.95030687,0.879837725,0.891027982,0.383426553,9389.021121
231.9,32.18,27.36,1006.56,28.2,301.35,-0.28,0.10102,441,714.15,1.51,1.6113,1612.598814,1.595187,586,859.15,0.57,0.10187,1451589,65317,91.34983063,15.95030687,0.880556206,0.891130314,0.383824583,9379.284605
231.7,32.43,27.37,1006.57,28.4,301.55,-0.28,0.10102,441.2,714.35,1.51,1.6113,1612.890356,1.595187,585.8,858.95,0.55,0.10185,1436463,65407,91.39147949,15.95030687,0.881140614,0.891507604,0.38296587,9400.315494
231.5,32.4,27.34,1006.52,28.6,301.75,-0.28,0.10102,441.4,714.55,1.51,1.6113,1612.881224,1.595187,586,859.15,0.54,0.10184,1476229,65386,91.39017487,15.95030687,0.881725022,0.891243919,0.38275819,9405.415983
230.9,32.39,27.36,1006.52,28.6,301.75,-0.28,0.10102,441.7,714.85,1.51,1.6113,1613.238455,1.595187,586.2,859.35,0.51,0.10181,1479672,65464,91.44120789,15.95030687,0.881084699,0.891168117,0.381311288,9441.10524
232.1,32.22,27.49,1006.43,28.4,301.55,-0.28,0.10102,441.5,714.65,1.51,1.6113,1612.813239,1.595187,586.3,859.45,0.5,0.1018,1469649,65372,91.38046265,15.95030687,0.880500715,0.89076062,0.383832404,9379.093494
232.1,32.39,27.53,1006.48,28.3,301.45,-0.28,0.10102,441.5,714.65,1.51,1.6113,1612.88555,1.595187,586.3,859.45,0.5,0.1018,1489438,65403,91.39079285,15.95030687,0.879995701,0.89080618,0.383650473,9383.541146
231.5,32.78,27.69,1006.43,28.4,301.55,-0.28,0.10102,441.4,714.55,1.51,1.6113,1613.222113,1.595187,586.3,859.45,0.5,0.1018,1489974,65362,91.43887329,15.95030687,0.880713912,0.891018177,0.382898734,9401.963715
231.4,32.47,27.85,1006.45,28.3,301.45,-0.28,0.10102,441.4,714.55,1.51,1.6113,1612.948408,1.595187,586.4,859.55,0.49,0.10179,1461862,65451,91.39977264,15.95030687,0.880208724,0.89070612,0.382212895,9418.834486
231.7,32.25,27.92,1006.41,28.5,301.65,-0.28,0.10102,441.5,714.65,1.51,1.6113,1613.060774,1.595187,586,859.15,0.49,0.10179,1568141,65367,91.41582489,15.95030687,0.881005974,0.891249776,0.383200218,9394.566681
231.3,32.27,27.9,1006.42,28.4,301.55,-0.28,0.10102,441.4,714.55,1.51,1.6113,1612.615424,1.595187,585.9,859.05,0.48,0.10178,1461980,65403,91.35220337,15.95030687,0.880713912,0.891066092,0.38232811,9415.996109
231.7,32.51,27.88,1006.44,28.6,301.75,-0.28,0.10102,441.5,714.65,1.51,1.6113,1612.972388,1.595187,585.4,858.55,0.49,0.10179,1412174,65421,91.40319824,15.95030687,0.881511477,0.891903461,0.382883916,9402.327579
231.6,32.54,27.85,1006.4,28.7,301.85,-0.28,0.10102,441.7,714.85,1.51,1.6113,1613.220618,1.595187,585.5,858.65,0.49,0.10179,1451529,65424,91.43865967,15.95030687,0.881590099,0.891941437,0.382701116,9406.818653
232.1,32.08,27.86,1006.41,28.7,301.85,-0.28,0.10102,441.8,714.95,1.51,1.6113,1613.322356,1.595187,585.4,858.55,0.48,0.10178,1502215,65451,91.45319366,15.95030687,0.88137669,0.892102173,0.383369114,9390.427833
231.7,31.93,27.86,1006.36,28.7,301.85,-0.28,0.10102,442.1,715.25,1.52,1.6213,1613.435255,1.605087,585.4,858.55,0.5,0.1018,1474111,65474,91.4693222,16.04929717,0.883587212,0.890867164,0.382573978,9409.944756
231.4,31.78,27.94,1006.33,28.5,301.65,-0.28,0.10102,442,715.15,1.52,1.6213,1613.283423,1.605087,585.3,858.45,0.5,0.1018,1539503,65470,91.44763184,16.04929717,0.882788221,0.890889832,0.382101974,9421.568712
231.7,31.46,28,1006.35,28.5,301.65,-0.28,0.10102,441.9,715.05,1.52,1.6213,1613.021681,1.605087,585.4,858.55,0.5,0.1018,1481247,65305,91.41024017,16.04929717,0.883001764,0.890607381,0.383564025,9385.656021
231.7,31.58,28.06,1006.31,28.4,301.55,-0.28,0.10102,441.7,714.85,1.52,1.6213,1613.068839,1.605087,585.8,858.95,0.49,0.10179,1512128,65428,91.41697693,16.04929717,0.882922616,0.890143497,0.382842952,9403.333621
232.6,31.17,28.23,1006.32,28.5,301.65,-0.28,0.10102,441.7,714.85,1.52,1.6213,1612.871344,1.605087,585.2,858.35,0.5,0.1018,1470897,65352,91.38876343,16.04929717,0.883429161,0.890749025,0.384776991,9356.068788
231.7,31.14,28.29,1006.3,28.5,301.65,-0.28,0.10102,441.7,714.85,1.52,1.6213,1614.092574,1.605087,585.8,858.95,0.47,0.10177,1516233,65582,91.56322479,16.04929717,0.883429161,0.890743817,0.381943958,9425.466552
231.9,30.96,28.29,1006.27,28.4,301.55,-0.28,0.10102,441.6,714.75,1.52,1.6213,1612.912733,1.605087,586,859.15,0.48,0.10178,1481880,65412,91.39467621,16.04929717,0.883136295,0.889787928,0.383267142,9392.926261
232.4,31.15,28.35,1006.25,28.6,301.75,-0.28,0.10102,441.8,714.95,1.52,1.6213,1613.194022,1.605087,585.4,858.55,0.49,0.10179,1471134,65445,91.43486023,16.04929717,0.883722026,0.890694288,0.383899829,9377.446213
231.7,31.22,28.49,1006.21,28.6,301.75,-0.28,0.10102,441.9,715.05,1.52,1.6213,1613.370314,1.605087,585.4,858.55,0.49,0.10179,1473641,65453,91.46004486,16.04929717,0.883508206,0.890805014,0.382696724,9406.926629
231.5,30.75,28.62,1006.26,28.6,301.75,-0.28,0.10102,441.8,714.95,1.52,1.6213,1613.137038,1.605087,585.7,858.85,0.47,0.10177,1507125,65323,91.42671967,16.04929717,0.883722026,0.890261683,0.383127337,9396.35378
231.6,30.38,28.52,1006.25,28.6,301.75,-0.28,0.10102,441.8,714.95,1.52,1.6213,1613.414214,1.605087,586,859.15,0.5,0.1018,1554790,65494,91.46631622,16.04929717,0.883722026,0.89014586,0.382292085,9416.88342
232,30.77,28.49,1006.22,28.6,301.75,-0.28,0.10102,441.8,714.95,1.51,1.6113,1613.27664,1.595187,585.9,859.05,0.5,0.1018,1478375,65450,91.4466629,15.95030687,0.880871464,0.89152533,0.383209795,9394.331897
231.5,30.78,28.6,1006.21,28.6,301.75,-0.28,0.10102,441.8,714.95,1.52,1.6213,1613.328444,1.605087,585.9,859.05,0.51,0.10181,1478053,65459,91.45406342,16.04929717,0.883722026,0.890231329,0.382331338,9415.916631
231.8,30.38,28.8,1006.15,28.6,301.75,-0.28,0.10102,441.8,714.95,1.52,1.6213,1613.333304,1.605087,585.8,858.95,0.52,0.10182,1464417,65457,91.45475769,16.04929717,0.883722026,0.89037376,0.382838496,9403.443054
232.6,30.49,28.9,1006.21,28.6,301.75,-0.28,0.10102,442,715.15,1.52,1.6213,1613.230231,1.605087,585.7,858.85,0.54,0.10184,1445442,65412,91.44003296,16.04929717,0.883294488,0.89046973,0.38442405,9364.658641
231.4,30.45,28.95,1006.18,28.7,301.85,-0.28,0.10102,442,715.15,1.51,1.6113,1613.519423,1.595187,585.7,858.85,0.52,0.10182,1558114,65436,91.48134613,15.95030687,0.880950183,0.891957413,0.382300511,9416.675886
232,30.6,28.99,1006.22,28.8,301.95,-0.28,0.10102,442,715.15,1.52,1.6213,1613.079733,1.605087,586.2,859.35,0.5,0.1018,1503396,65518,91.41853333,16.04929717,0.884307758,0.889699538,0.382812068,9404.092241
231.6,30.58,29,1006.12,28.9,302.05,-0.28,0.10102,442.1,715.25,1.51,1.6113,1613.402838,1.595187,586.1,859.25,0.52,0.10182,1550815,65426,91.46469116,15.95030687,0.881747227,0.891411261,0.382689418,9407.106218
231.1,29.78,29.07,1006.14,29,302.15,-0.28,0.10102,442.3,715.45,1.52,1.6213,1613.668745,1.605087,586.2,859.35,0.51,0.10181,1501114,65520,91.50267792,16.04929717,0.884679385,0.890091146,0.381315381,9441.003894
231.7,30.17,29.04,1006.11,28.9,302.05,-0.29,0.10101,442.3,715.45,1.51,1.6113,1613.36006,1.595187,586.4,859.55,0.52,0.10182,1493889,65347,91.45858002,15.95188595,0.881366238,0.891029721,0.3833175,9391.692274
232.4,29.72,29.06,1006.13,28.9,302.05,-0.28,0.10102,442.2,715.35,1.51,1.6113,1613.423773,1.595187,586.3,859.45,0.51,0.10181,1513815,65383,91.46768188,15.95030687,0.881533884,0.8911666,0.384263866,9368.562392
231.9,29.68,28.98,1006.07,28.9,302.05,-0.28,0.10102,442.3,715.45,1.51,1.6113,1613.530318,1.595187,586.1,859.25,0.52,0.10182,1515779,65443,91.48290253,15.95030687,0.881320644,0.891491503,0.38308559,9397.377749
231.7,29.65,28.98,1006.07,29,302.15,-0.28,0.10102,442.3,715.45,1.51,1.6113,1613.536086,1.595187,586.2,859.35,0.52,0.10182,1453315,65533,91.4837265,15.95030687,0.881825734,0.891376942,0.382229543,9418.424256
231.4,29.54,29.02,1006.08,28.8,301.95,-0.28,0.10102,442.4,715.55,1.51,1.6113,1613.482146,1.595187,586.2,859.35,0.52,0.10182,1529032,65448,91.47602081,15.95030687,0.880602835,0.891342988,0.382230415,9418.402766
231.9,29.51,29.08,1006.09,28.9,302.05,-0.28,0.10102,442.3,715.45,1.51,1.6113,1613.521346,1.595187,586.3,859.45,0.52,0.10182,1471727,65452,91.48162079,15.95030687,0.881320644,0.891249472,0.383032914,9398.670116
231.4,29.42,29.19,1006.08,29,302.15,-0.28,0.10102,442.2,715.35,1.51,1.6113,1613.738173,1.595187,586.2,859.35,0.51,0.10181,1540487,65520,91.51259613,15.95030687,0.882039148,0.891482685,0.381810382,9428.764045
231.2,29.08,29.23,1006.05,28.9,302.05,-0.28,0.10102,442.3,715.45,1.51,1.6113,1613.403586,1.595187,586.3,859.45,0.52,0.10182,1409734,65380,91.46479797,15.95030687,0.881320644,0.891175331,0.382297256,9416.756055
231.4,29.25,29.19,1006.04,28.8,301.95,-0.28,0.10102,442.2,715.35,1.51,1.6113,1613.588797,1.595187,586.6,859.75,0.56,0.10186,1484692,65450,91.49125671,15.95030687,0.881028864,0.891023111,0.382218735,9418.690579
231.9,29.33,29.16,1006.03,28.9,302.05,-0.28,0.10102,442.1,715.25,1.52,1.6213,1613.525458,1.605087,586.6,859.75,0.56,0.10186,1498537,65489,91.48220825,16.04929717,0.884600623,0.889635722,0.382816508,9403.983182
232.1,29.21,29.06,1006.03,29,302.15,-0.28,0.10102,442.3,715.45,1.52,1.6213,1613.831419,1.605087,586.5,859.65,0.53,0.10183,1465145,65525,91.52591705,16.04929717,0.884679385,0.88988208,0.38293616,9401.044808
231.7,28.69,29.04,1006.06,29.1,302.25,-0.28,0.10102,442.4,715.55,1.51,1.6113,1613.801085,1.595187,586.7,859.85,0.52,0.10182,1478049,65432,91.52158356,15.95030687,0.882117584,0.890952868,0.382819548,9403.908502
232.1,28.98,29,1006.03,29.1,302.25,-0.28,0.10102,442.5,715.65,1.51,1.6113,1613.623831,1.595187,586.5,859.65,0.5,0.1018,1495871,65376,91.4962616,15.95030687,0.881904203,0.891034742,0.383808919,9379.667385
231.4,29.58,28.91,1006.02,29.2,302.35,-0.28,0.10102,442.7,715.85,1.51,1.6113,1613.785117,1.595187,586.2,859.35,0.52,0.10182,1449684,65510,91.51930237,15.95030687,0.881982635,0.891533675,0.381868665,9427.324978
231.9,29.53,28.84,1006.01,29.2,302.35,-0.28,0.10102,442.7,715.85,1.51,1.6113,1613.604712,1.595187,586.4,859.55,0.53,0.10183,1453336,65409,91.49353027,15.95030687,0.881982635,0.891205208,0.38328472,9392.495472
231.5,29.23,28.95,1006.04,29.4,302.55,-0.28,0.10102,442.9,716.05,1.51,1.6113,1614.089636,1.595187,586.2,859.35,0.53,0.10183,1535073,65548,91.56280518,15.95030687,0.882566053,0.891746719,0.381812214,9428.71879
232.2,29.17,29.04,1005.99,29.5,302.65,-0.28,0.10102,443.1,716.25,1.51,1.6113,1614.037085,1.595187,586.2,859.35,0.53,0.10183,1442193,65540,91.55529785,15.95030687,0.882644305,0.891713661,0.383013468,9399.147287
231.5,29.15,29.09,1006.04,29.5,302.65,-0.28,0.10102,443.2,716.35,1.51,1.6113,1614.668074,1.595187,586.1,859.25,0.55,0.10185,1446556,65599,91.64543915,15.95030687,0.882430951,0.892271497,0.381515374,9436.05486
231.3,29.19,29.1,1006.02,29.3,302.45,-0.28,0.10102,443.2,716.35,1.52,1.6213,1613.788802,1.605087,586.1,859.25,0.54,0.10184,1494118,65438,91.5198288,16.04929717,0.884274042,0.890348629,0.382123619,9421.035019
230.9,28.64,29.09,1005.97,29.1,302.25,-0.28,0.10102,443,716.15,1.52,1.6213,1613.734702,1.605087,585.6,858.75,0.54,0.10184,1526627,65389,91.51210022,16.04929717,0.883689301,0.890904653,0.381748645,9430.28887
231.1,28.88,29.14,1005.98,29,302.15,-0.28,0.10102,442.8,715.95,1.51,1.6113,1613.427992,1.595187,585.5,858.65,0.53,0.10183,1486257,65417,91.46828461,15.95030687,0.880760212,0.892157749,0.381915768,9426.162267
231.8,28.78,29.24,1005.99,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.338751,1.605087,585.7,858.85,0.52,0.10182,1471174,65375,91.45553589,16.04929717,0.883902856,0.89049521,0.383318692,9391.663072
231.6,29.13,29.23,1005.98,29,302.15,-0.28,0.10102,442.7,715.85,1.52,1.6213,1613.602683,1.605087,586.1,859.25,0.52,0.10182,1494561,65481,91.49324036,16.04929717,0.883824002,0.890188984,0.382367982,9415.014249
231.4,28.94,29.24,1005.97,29,302.15,-0.28,0.10102,442.7,715.85,1.52,1.6213,1613.306334,1.605087,585.8,858.95,0.53,0.10183,1490819,65451,91.45090485,16.04929717,0.883824002,0.890378166,0.382212895,9418.834486
231.8,28.98,29.33,1005.99,29.1,302.25,-0.28,0.10102,442.8,715.95,1.51,1.6113,1613.594405,1.595187,585.9,859.05,0.55,0.10185,1507772,65413,91.4920578,15.95030687,0.881264679,0.891832573,0.383096012,9397.122088
231.7,28.85,29.42,1005.91,29.2,302.35,-0.28,0.10102,442.8,715.95,1.51,1.6113,1613.982932,1.595187,586.5,859.65,0.54,0.10184,1462895,65466,91.54756165,15.95030687,0.881769389,0.891346553,0.382620729,9408.794994
231.6,28.7,29.51,1005.91,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.785437,1.605087,586.4,859.55,0.54,0.10184,1512512,65291,91.51934814,16.04929717,0.883902856,0.889992517,0.383480692,9387.695596
231.3,28.68,29.63,1005.89,29.1,302.25,-0.28,0.10102,442.7,715.85,1.51,1.6113,1613.617209,1.595187,586.1,859.25,0.53,0.10183,1449819,65500,91.49531555,15.95030687,0.881477751,0.891567638,0.381761915,9429.961089
231.3,28.5,29.65,1005.89,29,302.15,-0.28,0.10102,442.8,715.95,1.52,1.6213,1613.490424,1.605087,586.1,859.25,0.53,0.10183,1509541,65409,91.47720337,16.04929717,0.883610415,0.890139784,0.382293039,9416.859922
230.9,28.49,29.68,1005.84,28.8,301.95,-0.28,0.10102,442.5,715.65,1.52,1.6213,1613.520972,1.605087,586.5,859.65,0.52,0.10182,1451052,65441,91.48156738,16.04929717,0.883238979,0.889665583,0.381445304,9437.78822
231.9,29.11,29.53,1005.86,28.8,301.95,-0.28,0.10102,442.4,715.55,1.52,1.6213,1613.254851,1.605087,586,859.15,0.53,0.10183,1478108,65364,91.44355011,16.04929717,0.883452528,0.890109741,0.383548594,9386.033635
231.7,29.08,29.43,1005.83,29,302.15,-0.28,0.10102,442.4,715.55,1.52,1.6213,1613.603697,1.605087,585.9,859.05,0.52,0.10182,1470476,65466,91.49338531,16.04929717,0.884465384,0.890425636,0.382620729,9408.794994
231.2,28.78,29.37,1005.78,29.2,302.35,-0.28,0.10102,442.6,715.75,1.51,1.6113,1613.788001,1.595187,586,859.15,0.54,0.10184,1482274,65450,91.51971436,15.95030687,0.882195983,0.891814744,0.381888382,9426.838235
231.8,28.75,29.46,1005.77,29.2,302.35,-0.28,0.10102,442.9,716.05,1.51,1.6113,1613.831419,1.595187,586.1,859.25,0.53,0.10183,1476679,65357,91.52591705,15.95030687,0.881556247,0.891702433,0.383424262,9389.077222
231.8,28.47,29.61,1005.74,29.3,302.45,-0.28,0.10102,443,716.15,1.51,1.6113,1613.862395,1.595187,586.2,859.35,0.52,0.10182,1480983,65437,91.5303421,15.95030687,0.881847815,0.891582302,0.382955506,9400.569888
232.6,28.48,29.66,1005.73,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.848936,1.605087,586.2,859.35,0.51,0.10181,1477534,65520,91.52841949,16.04929717,0.883902856,0.890204365,0.383790384,9380.120378
231.4,28.33,29.68,1005.7,29.1,302.25,-0.28,0.10102,443,716.15,1.52,1.6213,1614.821936,1.605087,585.9,859.05,0.5,0.1018,1517480,65640,91.66741943,16.04929717,0.883689301,0.891147664,0.381112374,9446.032844
232,28.14,29.71,1005.7,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.541533,1.605087,586,859.15,0.53,0.10183,1498516,65415,91.4845047,16.04929717,0.883902856,0.890289919,0.38341483,9389.30819
231.6,28.28,29.71,1005.67,29,302.15,-0.28,0.10102,442.8,715.95,1.52,1.6213,1613.651976,1.605087,585.7,858.85,0.53,0.10183,1474515,65427,91.50028229,16.04929717,0.883610415,0.890713333,0.382683569,9407.25
231.5,27.81,29.76,1005.74,29.1,302.25,-0.28,0.10102,442.9,716.05,1.51,1.6113,1613.62773,1.595187,585.8,858.95,0.54,0.10184,1478222,65412,91.49681854,15.95030687,0.88105171,0.891950277,0.382606051,9409.15594
231.2,27.79,29.68,1005.67,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.631522,1.605087,586,859.15,0.56,0.10186,1472373,65428,91.49736023,16.04929717,0.883902856,0.890410516,0.382016791,9423.66955
231.2,27.6,29.72,1005.67,28.9,302.05,-0.28,0.10102,442.8,715.95,1.52,1.6213,1613.358405,1.605087,585.9,859.05,0.55,0.10185,1494955,65441,91.45834351,16.04929717,0.88310456,0.890335559,0.381940902,9425.541955
231.4,27.7,29.71,1005.63,29,302.15,-0.28,0.10102,442.7,715.85,1.52,1.6213,1613.381049,1.605087,585.6,858.75,0.55,0.10185,1502227,65364,91.46157837,16.04929717,0.883824002,0.890703885,0.382721624,9406.314607
231.2,27.81,29.67,1005.64,29,302.15,-0.28,0.10102,442.9,716.05,1.51,1.6113,1613.651816,1.595187,585.4,858.55,0.56,0.10186,1490581,65321,91.5002594,15.95030687,0.880547417,0.892481119,0.382642559,9408.258218
231.7,28.03,29.75,1005.66,29.1,302.25,-0.28,0.10102,442.8,715.95,1.52,1.6213,1613.540945,1.605087,585.7,858.85,0.54,0.10184,1444551,65392,91.48442078,16.04929717,0.884116514,0.890664951,0.383053717,9398.159689
231.4,28.05,29.79,1005.64,29.2,302.35,-0.28,0.10102,443,716.15,1.51,1.6113,1613.810965,1.595187,585.7,858.85,0.55,0.10185,1513567,65293,91.522995,15.95030687,0.881343208,0.892205183,0.383137798,9396.097234
231.6,28.06,29.85,1005.62,29.3,302.45,-0.28,0.10102,443.1,716.25,1.51,1.6113,1614.171294,1.595187,585.8,858.95,0.56,0.10186,1487805,65456,91.57447052,15.95030687,0.881634705,0.892335067,0.382514022,9411.419689
231.2,27.83,29.96,1005.57,29.3,302.45,-0.28,0.10102,443.1,716.25,1.51,1.6113,1613.974493,1.595187,585.8,858.95,0.54,0.10184,1508536,65432,91.5463562,15.95030687,0.881634705,0.892168392,0.381993437,9424.245675
231.6,27.43,30.05,1005.59,29.2,302.35,-0.28,0.10102,443.1,716.25,1.51,1.6113,1614.062453,1.595187,585.9,859.05,0.54,0.10184,1532624,65426,91.55892181,15.95030687,0.881130272,0.892105545,0.382689418,9407.106218
230.7,27.19,30.02,1005.56,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.730749,1.605087,585.8,858.95,0.55,0.10185,1475664,65411,91.51153564,16.04929717,0.883902856,0.890687523,0.3812897,9441.639792
231,27.6,29.99,1005.56,29.2,302.35,-0.28,0.10102,442.9,716.05,1.51,1.6113,1613.486098,1.595187,585.7,858.85,0.53,0.10183,1474485,65339,91.47658539,15.95030687,0.881556247,0.891957906,0.382206232,9418.998701
231.6,27.46,30.01,1005.51,29.3,302.45,-0.28,0.10102,443.1,716.25,1.52,1.6213,1613.820471,1.605087,586,859.15,0.52,0.10182,1445432,65438,91.52435303,16.04929717,0.884487738,0.890443813,0.38261924,9408.831606
231.7,27.55,29.96,1005.5,29.3,302.45,-0.28,0.10102,443.1,716.25,1.51,1.6113,1614.010168,1.595187,586,859.15,0.52,0.10182,1503661,65458,91.55145264,15.95030687,0.881634705,0.891911587,0.382667491,9407.645231
231.7,27.47,30.09,1005.47,29.4,302.55,-0.28,0.10102,443.3,716.45,1.51,1.6113,1614.084242,1.595187,586.1,859.25,0.51,0.10181,1494198,65486,91.56203461,15.95030687,0.881713126,0.891818566,0.382503873,9411.6694
231.6,27.36,30.1,1005.42,29.4,302.55,-0.28,0.10102,443.3,716.45,1.51,1.6113,1614.039809,1.595187,586.4,859.55,0.52,0.10182,1480054,65422,91.55568695,15.95030687,0.881713126,0.891457614,0.382712816,9406.531088
231.5,27.19,30.12,1005.4,29.3,302.45,-0.28,0.10102,443.4,716.55,1.52,1.6213,1614.046324,1.605087,586.2,859.35,0.53,0.10183,1462328,65452,91.55661774,16.04929717,0.883846959,0.890371066,0.382372227,9414.909719
231.2,27.2,30.12,1005.34,29.1,302.25,-0.28,0.10102,443.2,716.35,1.52,1.6213,1613.897643,1.605087,586.3,859.45,0.53,0.10183,1491590,65478,91.5353775,16.04929717,0.883262501,0.890159677,0.381725077,9430.871107
231.2,27.44,30.12,1005.36,29.2,302.35,-0.28,0.10102,443.1,716.25,1.51,1.6113,1613.733366,1.595187,586.3,859.45,0.53,0.10183,1469122,65368,91.51190948,15.95030687,0.881130272,0.891404379,0.382367437,9415.027682
231.5,27.56,30.13,1005.32,29.2,302.35,-0.28,0.10102,442.9,716.05,1.51,1.6113,1613.784262,1.595187,586.5,859.65,0.54,0.10184,1499428,65451,91.5191803,15.95030687,0.881556247,0.891221501,0.38237807,9414.765875
231.4,27.64,29.99,1005.36,29.2,302.35,-0.28,0.10102,443.2,716.35,1.52,1.6213,1613.768347,1.605087,586.5,859.65,0.54,0.10184,1427444,65414,91.51690674,16.04929717,0.883768149,0.889863776,0.382429086,9413.509939
231.2,27.67,29.97,1005.35,29.3,302.45,-0.28,0.10102,443.2,716.35,1.51,1.6113,1614.006804,1.595187,586.4,859.55,0.53,0.10183,1466944,65521,91.55097198,15.95030687,0.881421699,0.891458293,0.381474559,9437.064446
231.8,27.58,29.93,1005.28,29.1,302.25,-0.28,0.10102,443.1,716.25,1.52,1.6213,1613.777533,1.605087,586.5,859.65,0.52,0.10182,1500454,65440,91.51821899,16.04929717,0.88347585,0.88982687,0.38293795,9401.000863
230.9,27.91,30,1005.28,29.2,302.35,-0.28,0.10102,443.1,716.25,1.51,1.6113,1613.911635,1.595187,586.1,859.25,0.52,0.10182,1460692,65458,91.5373764,15.95030687,0.881130272,0.891731447,0.38134624,9440.239931
231.5,27.51,30,1005.21,29.2,302.35,-0.28,0.10102,443,716.15,1.51,1.6113,1613.817107,1.595187,586.5,859.65,0.53,0.10183,1494777,65445,91.52387238,15.95030687,0.881343208,0.891220737,0.382413126,9413.902808
231.8,27.57,30.02,1005.21,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.657477,1.605087,586.6,859.75,0.52,0.10182,1473109,65409,91.50106812,16.04929717,0.883902856,0.8896334,0.38311944,9396.547455
231.2,27.37,30.08,1005.22,29.1,302.25,-0.28,0.10102,442.9,716.05,1.52,1.6213,1614.54695,1.605087,586.6,859.75,0.51,0.10181,1427791,65587,91.62813568,16.04929717,0.883902856,0.890170968,0.381090683,9446.570502
231.6,27.67,30.19,1005.17,29.1,302.25,-0.28,0.10102,442.8,715.95,1.52,1.6213,1613.453787,1.605087,586.5,859.65,0.52,0.10182,1501606,65389,91.4719696,16.04929717,0.884116514,0.889623339,0.38290596,9401.786269
231.7,27.66,30.21,1005.17,29.1,302.25,-0.28,0.10102,443,716.15,1.51,1.6113,1613.675261,1.595187,586.1,859.25,0.52,0.10182,1560753,65409,91.5036087,15.95030687,0.880838844,0.891582722,0.38295416,9400.602935
231,27.59,30.32,1005.16,29.1,302.25,-0.28,0.10102,442.8,715.95,1.51,1.6113,1614.064055,1.595187,586.6,859.75,0.54,0.10184,1509671,65467,91.5591507,15.95030687,0.881264679,0.89127945,0.381458948,9437.450649
232,27.7,30.36,1005.1,29.1,302.25,-0.28,0.10102,442.7,715.85,1.52,1.6213,1613.831419,1.605087,586.3,859.45,0.53,0.10183,1488521,65507,91.52591705,16.04929717,0.884330275,0.890118066,0.38287635,9402.513362
231.5,27.59,30.42,1005.09,29.1,302.25,-0.28,0.10102,442.8,715.95,1.51,1.6113,1614.099944,1.595187,586.2,859.35,0.54,0.10184,1498053,65506,91.56427765,15.95030687,0.881264679,0.891774657,0.382057018,9422.677322
232.5,27.48,30.47,1005.1,29.1,302.25,-0.28,0.10102,442.7,715.85,1.51,1.6113,1613.572829,1.595187,585.9,859.05,0.54,0.10184,1484200,65441,91.48897552,15.95030687,0.881477751,0.891797542,0.384088494,9372.84
230.9,27.07,30.53,1005.14,29.1,302.25,-0.28,0.10102,442.8,715.95,1.52,1.6213,1614.68949,1.605087,585.8,858.95,0.54,0.10184,1480466,65716,91.64849854,16.04929717,0.884116514,0.891267995,0.37984908,9477.448246
231.4,27.56,30.42,1005.14,29.2,302.35,-0.28,0.10102,442.9,716.05,1.52,1.6213,1613.608824,1.605087,586,859.15,0.56,0.10186,1466716,65315,91.49411774,16.04929717,0.884409025,0.890396254,0.383008746,9399.263181
231.9,27.14,30.43,1005.14,29.2,302.35,-0.28,0.10102,443,716.15,1.51,1.6113,1613.723807,1.595187,585.9,859.05,0.54,0.10184,1533619,65498,91.51054382,15.95030687,0.881343208,0.891892537,0.382763905,9405.27555
231.5,26.68,30.44,1005.18,29.2,302.35,-0.28,0.10102,443.1,716.25,1.52,1.6213,1613.987151,1.605087,585.9,859.05,0.53,0.10183,1442153,65463,91.54816437,16.04929717,0.883981671,0.890687841,0.382307976,9416.492009
231.6,26.55,30.37,1005.25,29.4,302.55,-0.28,0.10102,443.2,716.35,1.51,1.6113,1614.056204,1.595187,586,859.15,0.52,0.10182,1503976,65463,91.55802917,15.95030687,0.881926203,0.89194054,0.38247312,9412.426166
232.7,27.37,30.45,1005.21,29.4,302.55,-0.28,0.10102,443.3,716.45,1.52,1.6213,1614.183203,1.605087,586.5,859.65,0.53,0.10183,1485859,65470,91.57617188,16.04929717,0.884566412,0.890103135,0.384248614,9368.93425
236.1,26.89,30.49,1005.23,29.5,302.65,-0.28,0.10102,443.5,716.65,1.52,1.6213,1614.97724,1.605087,586.2,859.35,0.54,0.10184,1488767,65677,91.68960571,16.04929717,0.884645048,0.890976836,0.388634139,9263.210928
239.9,27.26,30.45,1005.23,29.6,302.75,-0.28,0.10102,444.1,717.25,1.53,1.6313,1618.254965,1.614987,587.1,860.25,0.6,0.1019,1523497,66504,92.15785217,16.14828747,0.886708378,0.890761549,0.389978575,9231.276365
241.2,26.8,30.49,1005.17,29.6,302.75,-0.29,0.10101,445.3,718.45,1.55,1.6513,1621.480139,1.634787,587.3,860.45,0.6,0.1019,1535783,67126,92.61859131,16.34788635,0.889818142,0.889901358,0.388458655,9267.395522
244.1,26.72,30.48,1005.16,29.4,302.55,-0.29,0.10101,446.4,719.55,1.56,1.6613,1623.170859,1.644687,587.9,861.05,0.58,0.10188,1517817,67677,92.86012268,16.44688645,0.889241266,0.888908634,0.389928472,9232.462515
247.1,26.77,30.43,1005.2,29.3,302.45,-0.29,0.10101,447.3,720.45,1.57,1.6713,1625.499457,1.654587,587.9,861.05,0.61,0.10191,1519357,68458,93.19277954,16.54588655,0.889584328,0.889124232,0.390217557,9225.622825
249.9,26.85,30.47,1005.18,29.2,302.35,-0.3,0.101,448.5,721.65,1.59,1.6913,1627.563002,1.674387,587.9,861.05,0.62,0.10192,1580209,69119,93.48757172,16.74554455,0.892051885,0.887878506,0.390865264,9210.334934
252.9,26.53,30.51,1005.19,29.1,302.25,-0.3,0.101,449.5,722.65,1.6,1.7013,1629.637816,1.684287,588.1,861.25,0.63,0.10193,1560586,69619,93.78397369,16.84455446,0.892134863,0.887687606,0.392716651,9166.914591
255,26.25,30.39,1005.11,29.1,302.25,-0.3,0.101,450.6,723.75,1.61,1.7113,1631.827559,1.694187,588.5,861.65,0.67,0.10197,1520956,70351,94.09679413,16.94356436,0.892499578,0.887405349,0.391857508,9187.012941
256.4,26.49,30.42,1005.08,29,302.15,-0.3,0.101,451.5,724.65,1.62,1.7213,1633.463484,1.704087,589.2,862.35,0.69,0.10199,1528848,70872,94.33049774,17.04257426,0.892767061,0.886408392,0.391112413,9204.514821
260.1,26.41,30.43,1005.09,29,302.15,-0.3,0.101,452.7,725.85,1.63,1.7313,1634.899458,1.713987,590,863.15,0.73,0.10203,1572537,71150,94.5356369,17.14158416,0.892894448,0.885227837,0.395206169,9109.16955
262.8,26.63,30.5,1005.08,28.9,302.05,-0.31,0.10099,453.4,726.55,1.64,1.7413,1637.162421,1.723887,590.9,864.05,0.79,0.10209,1567386,72048,94.85891724,17.24230122,0.89360126,0.884484909,0.394331707,9129.369863
265.3,26.87,30.54,1005.05,28.9,302.05,-0.31,0.10099,454.6,727.75,1.65,1.7513,1639.31024,1.733787,592.3,865.45,0.81,0.10211,1548817,72681,95.1657486,17.34132092,0.893703243,0.883029908,0.394615939,9122.794195
267.4,26.58,30.67,1005.05,28.9,302.05,-0.31,0.10099,455.7,728.85,1.66,1.7613,1640.624503,1.743687,593.2,866.35,0.85,0.10215,1557855,73160,95.35350037,17.44034063,0.894003432,0.881696499,0.395135431,9110.800299
270,26.37,30.81,1005.05,29.2,302.35,-0.31,0.10099,457.1,730.25,1.67,1.7713,1642.32601,1.753587,594.2,867.35,0.89,0.10219,1618457,73654,95.59657288,17.53936033,0.89517979,0.880493722,0.39630148,9083.993333
269.9,26.4,31.03,1004.99,29.4,302.55,-0.32,0.10098,458.5,731.65,1.68,1.7813,1645.520102,1.763487,595.2,868.35,0.9,0.1022,1629576,74142,96.0528717,17.64012676,0.895885146,0.88013481,0.393547225,9147.567988
268.8,25.98,31.22,1005.01,29.3,302.45,-0.32,0.10098,459.7,732.85,1.69,1.7913,1647.209433,1.773387,596.1,869.25,0.95,0.10225,1590855,74525,96.29420471,17.73915627,0.895438132,0.879078446,0.38992901,9232.449777
269,25.27,31.55,1004.99,29.5,302.65,-0.32,0.10098,460.3,733.45,1.69,1.7913,1645.766997,1.773387,595.7,868.85,0.97,0.10227,1610288,74170,96.0881424,17.73915627,0.895198287,0.87870993,0.392086842,9181.639405
268.7,24.59,31.79,1005.05,29.4,302.55,-0.32,0.10098,460.5,733.65,1.69,1.7913,1645.266425,1.773387,595,868.15,0.95,0.10225,1613186,74197,96.01663208,17.73915627,0.894279742,0.879162903,0.391507051,9195.236695
268.6,24.5,31.92,1004.97,29.4,302.55,-0.32,0.10098,460.5,733.65,1.68,1.7813,1644.375937,1.763487,594.7,867.85,0.95,0.10225,1660526,73973,95.88941956,17.64012676,0.891728871,0.880117598,0.39254644,9170.889427
268.2,24.21,32.28,1004.96,29.4,302.55,-0.32,0.10098,460.5,733.65,1.68,1.7813,1645.015364,1.763487,594.7,867.85,0.94,0.10224,1626923,73946,95.9807663,17.64012676,0.891728871,0.88047985,0.392104977,9181.214765
268,24.19,32.54,1004.98,29.4,302.55,-0.32,0.10098,460.4,733.55,1.68,1.7813,1643.800063,1.763487,594.4,867.55,0.93,0.10223,1558410,73852,95.80715179,17.64012676,0.891935769,0.880072985,0.392311284,9176.386567
267.1,24.08,33.13,1004.93,29.4,302.55,-0.32,0.10098,460.5,733.65,1.68,1.7813,1644.892584,1.763487,594.7,867.85,0.95,0.10225,1634531,74027,95.96322632,17.64012676,0.891728871,0.880426546,0.390069511,9229.124298
267.8,23.1,33.43,1004.91,29.4,302.55,-0.32,0.10098,460.5,733.65,1.68,1.7813,1643.903136,1.763487,595.2,868.35,0.93,0.10223,1653081,73903,95.82187653,17.64012676,0.891728871,0.879227713,0.391747985,9189.581404
267.1,22.92,33.9,1004.91,29.5,302.65,-0.31,0.10099,460.5,733.65,1.68,1.7813,1643.969305,1.763487,595.3,868.45,0.98,0.10228,1604839,73852,95.83132935,17.63838004,0.892185465,0.879254262,0.390993821,9207.306627
268.1,22.76,33.98,1004.93,29.4,302.55,-0.32,0.10098,460.7,733.85,1.68,1.7813,1643.695441,1.763487,595.4,868.55,0.96,0.10226,1592075,73743,95.79220581,17.64012676,0.891315364,0.878936713,0.393037763,9159.425214
268.1,22.47,34.23,1004.88,29.5,302.65,-0.32,0.10098,460.6,733.75,1.68,1.7813,1644.531828,1.763487,595.4,868.55,0.96,0.10226,1623037,74020,95.91168976,17.64012676,0.892023609,0.879437594,0.391566925,9193.83066
267.4,22.37,34.34,1004.87,29.6,302.75,-0.32,0.10098,460.6,733.75,1.68,1.7813,1643.840063,1.763487,595.7,868.85,0.95,0.10225,1629493,73811,95.81286621,17.64012676,0.892525381,0.878663173,0.391650406,9191.87098
267.5,22.22,34.4,1004.91,29.7,302.85,-0.32,0.10098,460.9,734.05,1.68,1.7813,1644.322531,1.763487,595.8,868.95,0.93,0.10223,1613452,73800,95.88179016,17.64012676,0.892406077,0.878798765,0.39185527,9187.065421
267.6,22.15,34.41,1004.91,29.6,302.75,-0.32,0.10098,461,734.15,1.68,1.7813,1644.412733,1.763487,595.8,868.95,0.93,0.10223,1608768,73886,95.89467621,17.64012676,0.891697819,0.878852788,0.391545485,9194.334081
267.2,21.64,34.42,1004.8,29.6,302.75,-0.32,0.10098,461.1,734.25,1.68,1.7813,1644.30667,1.763487,595.7,868.85,0.94,0.10224,1660351,73868,95.87952423,17.64012676,0.891491168,0.878922658,0.391055484,9205.85479
267.9,21.51,34.48,1004.82,29.5,302.65,-0.32,0.10098,461.1,734.25,1.68,1.7813,1644.233557,1.763487,595.9,869.05,0.95,0.10225,1664856,73855,95.86907959,17.64012676,0.890990217,0.87867222,0.39214897,9180.18477
267.7,21.5,34.58,1004.79,29.5,302.65,-0.32,0.10098,461,734.15,1.68,1.7813,1644.015822,1.763487,595.8,868.95,0.94,0.10224,1619688,73758,95.83797455,17.64012676,0.891196704,0.878635075,0.392371547,9174.977213
267.4,21.89,34.54,1004.79,29.6,302.75,-0.32,0.10098,461,734.15,1.68,1.7813,1644.296843,1.763487,596.2,869.35,0.93,0.10223,1582174,73805,95.87812042,17.64012676,0.891697819,0.878330016,0.391682245,9191.123785
267,21.31,34.44,1004.75,29.7,302.85,-0.31,0.10099,461.1,734.25,1.68,1.7813,1644.246642,1.763487,596.2,869.35,0.95,0.10225,1567494,73688,95.87094879,17.63838004,0.891947254,0.878340011,0.391717306,9190.301124
267.6,21.34,34.45,1004.78,29.6,302.75,-0.32,0.10098,461,734.15,1.68,1.7813,1644.088721,1.763487,596.1,869.25,0.96,0.10226,1679093,73756,95.84838867,17.64012676,0.891697819,0.878378758,0.392235611,9178.156951
267.2,21.58,34.42,1004.78,29.5,302.65,-0.32,0.10098,461,734.15,1.68,1.7813,1644.089255,1.763487,596.1,869.25,0.93,0.10223,1608737,73784,95.84846497,17.64012676,0.891196704,0.87831896,0.391500684,9195.386228
267.5,21.89,34.12,1004.72,29.6,302.75,-0.32,0.10098,460.9,734.05,1.68,1.7813,1643.936514,1.763487,595.7,868.85,0.92,0.10222,1573836,73787,95.8266449,17.64012676,0.891904566,0.878660825,0.391924308,9185.447103
267.2,21.9,34.14,1004.75,29.6,302.75,-0.32,0.10098,461.2,734.35,1.68,1.7813,1643.745749,1.763487,595.5,868.65,0.93,0.10223,1688686,73727,95.7993927,17.64012676,0.891284614,0.878793319,0.391803362,9188.28256
267.5,21.89,34.13,1004.69,29.4,302.55,-0.32,0.10098,461.1,734.25,1.68,1.7813,1643.549643,1.763487,595.4,868.55,0.94,0.10224,1584293,73710,95.77137756,17.64012676,0.890489498,0.878809249,0.392333726,9175.861682
267.1,21.89,34.13,1004.69,29.5,302.65,-0.32,0.10098,461.1,734.25,1.68,1.7813,1643.543715,1.763487,595.5,868.65,0.94,0.10224,1581786,73740,95.7705307,17.64012676,0.890990217,0.878692302,0.391587682,9193.343317
266.7,21.89,34.12,1004.71,29.5,302.65,-0.32,0.10098,461,734.15,1.68,1.7813,1643.706656,1.763487,595.8,868.95,0.95,0.10225,1599571,73781,95.79380798,17.64012676,0.891196704,0.878469835,0.390783975,9212.250844
267.4,22.34,34.03,1004.66,29.8,302.95,-0.32,0.10098,461.3,734.45,1.68,1.7813,1644.155318,1.763487,595.8,868.95,0.93,0.10223,1569537,73817,95.85790253,17.64012676,0.892080097,0.878698603,0.391618572,9192.618175
267.4,22.11,34.28,1004.61,29.8,302.95,-0.32,0.10098,461.4,734.55,1.68,1.7813,1644.149069,1.763487,595.9,869.05,0.94,0.10224,1647106,73737,95.85700989,17.64012676,0.891873406,0.878601555,0.392043453,9182.655572
267.2,21.8,34.52,1004.62,29.8,302.95,-0.31,0.10099,461.4,734.55,1.68,1.7813,1644.234251,1.763487,596.3,869.45,0.93,0.10223,1629305,73655,95.86917877,17.63838004,0.891828314,0.878179162,0.392186362,9179.309506
267.2,21.74,34.73,1004.61,29.9,303.05,-0.32,0.10098,461.6,734.75,1.68,1.7813,1644.311476,1.763487,596.3,869.45,0.93,0.10223,1557482,73724,95.88021088,17.64012676,0.891961138,0.878225445,0.391819306,9187.908683
267.2,21.82,34.67,1004.57,29.9,303.05,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.546408,1.763487,596.3,869.45,0.95,0.10225,1589296,73717,95.91377258,17.64012676,0.89175457,0.8784063,0.391856512,9187.036302
267.6,22.4,34.79,1004.63,29.7,302.85,-0.32,0.10098,461.5,734.65,1.68,1.7813,1644.227042,1.763487,596.3,869.45,0.94,0.10224,1624779,73801,95.8681488,17.64012676,0.891166051,0.878194878,0.391996446,9183.756726
267.3,21.38,34.54,1004.56,29.9,303.05,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.437033,1.763487,596.4,869.55,0.94,0.10224,1611187,73742,95.89814758,17.63838004,0.891709484,0.878207391,0.391870268,9186.713805
267.5,20.9,34.8,1004.56,29.9,303.05,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.802115,1.763487,596.6,869.75,0.99,0.10229,1613154,73873,95.95030212,17.63838004,0.891503022,0.87829969,0.391468045,9196.152897
266.7,20.95,35.06,1004.57,29.9,303.05,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.591002,1.763487,596,869.15,0.99,0.10229,1627346,73801,95.92014313,17.64012676,0.891548098,0.878853184,0.390678073,9214.748031
267.7,20.97,35.12,1004.53,30,303.15,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.74166,1.763487,596.6,869.75,0.98,0.10228,1639905,73846,95.94166565,17.63838004,0.892210355,0.878243429,0.39190397,9185.923795
266.9,21.63,35.02,1004.51,30.1,303.25,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.998915,1.763487,596.9,870.05,0.97,0.10227,1606953,73799,95.97841644,17.64012676,0.892549794,0.878037622,0.39098164,9207.593481
266.5,21.19,35.28,1004.53,30.1,303.25,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.831061,1.763487,597.2,870.35,0.94,0.10224,1637768,73673,95.95443726,17.63838004,0.892504668,0.877537019,0.391063359,9205.669418
267,21.53,35.3,1004.53,30,303.15,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.632018,1.763487,597.2,870.35,0.94,0.10224,1651541,73775,95.9260025,17.64012676,0.89204883,0.877417668,0.391255369,9201.151685
267.4,20.69,35.29,1004.5,30,303.15,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.684142,1.763487,597.3,870.45,0.95,0.10225,1661435,73793,95.93344879,17.64012676,0.892255466,0.877355625,0.391745939,9189.629394
266.4,20.48,35.29,1004.51,30,303.15,-0.31,0.10099,461.8,734.95,1.68,1.7813,1645.13494,1.763487,597.1,870.25,0.93,0.10223,1586747,73889,95.99784851,17.63838004,0.892003729,0.877812434,0.38977385,9236.125
266.5,20.55,35.44,1004.52,29.9,303.05,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.305121,1.763487,596.9,870.05,0.92,0.10222,1595405,73701,95.87930298,17.64012676,0.89175457,0.877521573,0.390914788,9209.168105
267,20.62,35.63,1004.48,29.8,302.95,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.330809,1.763487,596.5,869.65,0.93,0.10223,1616114,73685,95.88297272,17.64012676,0.891253906,0.878010355,0.391733255,9189.926966
267.4,20.85,35.73,1004.47,29.8,302.95,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.054968,1.763487,596.2,869.35,0.92,0.10222,1668384,73696,95.84356689,17.64012676,0.891253906,0.878165017,0.392261562,9177.549738
267.5,20.76,35.77,1004.48,29.9,303.05,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.376418,1.763487,596.6,869.75,0.92,0.10222,1643989,73723,95.88948822,17.63838004,0.891916042,0.877904326,0.392264543,9177.48
267.5,20.77,35.57,1004.44,29.7,302.85,-0.32,0.10098,461.5,734.65,1.68,1.7813,1644.141859,1.763487,596.6,869.75,0.95,0.10225,1686033,73796,95.85597992,17.64012676,0.891166051,0.877823784,0.39187651,9186.567477
267.1,20.92,35.34,1004.5,29.8,302.95,-0.32,0.10098,461.4,734.55,1.68,1.7813,1644.673033,1.763487,597.1,870.25,0.91,0.10221,1573391,73837,95.93186188,17.64012676,0.891873406,0.877495515,0.391073252,9205.436541
267.7,20.66,35.56,1004.45,30,303.15,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.498343,1.763487,597.5,870.65,0.94,0.10224,1603424,73688,95.90690613,17.63838004,0.892417076,0.876997509,0.39274428,9166.269705
267.6,20.42,35.76,1004.45,30.1,303.25,-0.32,0.10098,461.9,735.05,1.68,1.7813,1644.795119,1.763487,597.2,870.35,0.93,0.10223,1650350,73725,95.94930267,17.64012676,0.89234309,0.877495449,0.392400539,9174.299327
267.6,20.68,35.28,1004.43,30.1,303.25,-0.31,0.10099,461.9,735.05,1.68,1.7813,1644.920889,1.763487,597.5,870.65,0.9,0.1022,1574056,73763,95.9672699,17.63838004,0.892297974,0.87717091,0.392198388,9179.028027
266.9,21.03,35.06,1004.42,30.1,303.25,-0.32,0.10098,462,735.15,1.68,1.7813,1644.556128,1.763487,597.6,870.75,0.9,0.1022,1624214,73760,95.91516113,17.64012676,0.892136481,0.876838821,0.391188368,9202.727613
266.7,20.8,35.11,1004.44,30,303.15,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.369528,1.763487,597.5,870.65,0.9,0.1022,1653724,73587,95.88850403,17.63838004,0.892003729,0.876840181,0.391814212,9188.028121
266.4,20.48,35.33,1004.42,29.9,303.05,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.842383,1.763487,598,871.15,0.91,0.10221,1609782,73832,95.95605469,17.64012676,0.89175457,0.876577358,0.390074764,9229
266.7,20.33,35.4,1004.44,29.8,302.95,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.110403,1.763487,597.3,870.45,0.91,0.10221,1630851,73712,95.85148621,17.63838004,0.891002547,0.876931373,0.391149778,9203.635546
266.6,20.16,35.6,1004.46,29.8,302.95,-0.32,0.10098,461.7,734.85,1.68,1.7813,1643.915579,1.763487,596.7,869.85,0.95,0.10225,1690307,73720,95.82365417,17.64012676,0.891253906,0.877574703,0.390960684,9208.087022
266.9,20.17,35.66,1004.47,30,303.15,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.201888,1.763487,596.1,869.25,0.93,0.10223,1619880,73718,95.86455536,17.63838004,0.892003729,0.878386459,0.391411244,9197.487448
