Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
267,20.46,35.28,1004.43,29.8,302.95,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.264372,1.763487,596.3,869.45,0.94,0.10224,1635687,73703,95.87348175,17.64012676,0.891253906,0.878217252,0.391637584,9192.17191
267.3,20.47,35.13,1004.44,29.8,302.95,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.411452,1.763487,596.6,869.75,0.98,0.10228,1657391,73702,95.8944931,17.63838004,0.891415239,0.878045509,0.392082946,9181.73064
267.3,20.25,35.34,1004.43,29.9,303.05,-0.32,0.10098,461.6,734.75,1.68,1.7813,1644.276389,1.763487,597,870.15,0.98,0.10228,1603022,73638,95.87519836,17.64012676,0.891961138,0.877511112,0.392423712,9173.757576
267,20.43,35.45,1004.43,30,303.15,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.712714,1.763487,597.2,870.35,0.99,0.10229,1647999,73758,95.93753052,17.63838004,0.892210355,0.87756615,0.391345547,9199.031461
267.4,20.33,35.46,1004.47,29.9,303.05,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.37802,1.763487,597.1,870.25,1.01,0.10231,1675833,73740,95.8897171,17.63838004,0.891916042,0.87751877,0.392027504,9183.02917
267.1,20.18,35.6,1004.47,29.9,303.05,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.753622,1.763487,596.7,869.85,1.03,0.10233,1633240,73739,95.94337463,17.63838004,0.891916042,0.878237424,0.391592993,9193.218645
267.3,20.26,35.57,1004.43,29.8,302.95,-0.31,0.10099,461.5,734.65,1.68,1.7813,1644.134756,1.763487,596.7,869.85,1.02,0.10232,1631675,73677,95.85496521,17.63838004,0.891621729,0.877846323,0.392215987,9178.616162
267.1,20.24,35.59,1004.49,29.8,302.95,-0.31,0.10099,461.5,734.65,1.68,1.7813,1644.291396,1.763487,596.9,870.05,1.02,0.10232,1632413,73632,95.87734222,17.63838004,0.891621729,0.877713542,0.392162045,9179.878697
266.9,20.1,35.74,1004.45,29.9,303.05,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.532202,1.763487,597,870.15,1.02,0.10232,1628143,73734,95.91174316,17.63838004,0.891916042,0.87774462,0.391326309,9199.483702
267.1,20.16,35.67,1004.45,29.8,302.95,-0.32,0.10098,461.5,734.65,1.68,1.7813,1644.389128,1.763487,597.1,870.25,1,0.1023,1581814,73701,95.89130402,17.64012676,0.89166681,0.87750542,0.391794897,9188.481093
267,20.11,35.71,1004.47,29.9,303.05,-0.32,0.10098,461.4,734.55,1.68,1.7813,1644.376044,1.763487,597.3,870.45,0.98,0.10228,1627619,73769,95.88943481,17.64012676,0.892374562,0.877230844,0.391287192,9200.403371
267.7,20.42,35.41,1004.44,29.9,303.05,-0.31,0.10099,461.5,734.65,1.68,1.7813,1644.351103,1.763487,597.3,870.45,0.96,0.10226,1630547,73746,95.88587189,17.63838004,0.892122695,0.877175859,0.392435394,9173.484498
267.3,20.24,35.68,1004.47,30.1,303.25,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.921797,1.763487,597.7,870.85,0.96,0.10226,1607417,73797,95.9673996,17.63838004,0.892918343,0.877064934,0.391578212,9193.565657
267,19.98,35.67,1004.39,30.2,303.35,-0.32,0.10098,461.9,735.05,1.68,1.7813,1644.919074,1.763487,597.7,870.85,0.95,0.10225,1637207,73734,95.9670105,17.64012676,0.892844123,0.877043292,0.391472928,9196.038202
266.6,20.23,35.68,1004.45,30.2,303.35,-0.32,0.10098,462,735.15,1.68,1.7813,1645.034537,1.763487,597.7,870.85,0.93,0.10223,1623791,73759,95.98350525,17.64012676,0.89263735,0.877072525,0.390753964,9212.958365
267.4,20,35.77,1004.45,30.3,303.45,-0.32,0.10098,462,735.15,1.68,1.7813,1645.059691,1.763487,597.5,870.65,0.94,0.10224,1642174,73772,95.98709869,17.64012676,0.893138451,0.877334204,0.391857454,9187.014211
267,19.94,35.88,1004.48,30.2,303.35,-0.32,0.10098,462.1,735.25,1.68,1.7813,1644.860968,1.763487,597.5,870.65,0.94,0.10224,1657205,73729,95.95870972,17.64012676,0.892430673,0.877215037,0.391499476,9195.414607
267.6,19.98,35.71,1004.43,30.4,303.55,-0.32,0.10098,462.2,735.35,1.68,1.7813,1645.033682,1.763487,597.7,870.85,0.96,0.10226,1633151,73749,95.98338318,17.64012676,0.89322587,0.877132045,0.392272841,9177.285874
266.6,20.26,35.63,1004.44,30.5,303.65,-0.31,0.10099,462.4,735.55,1.68,1.7813,1645.612334,1.763487,598,871.15,0.95,0.10225,1621123,73781,96.06604767,17.63838004,0.893268083,0.877119201,0.390637449,9215.706302
266.5,20.26,35.45,1004.43,30.4,303.55,-0.32,0.10098,462.6,735.75,1.68,1.7813,1645.267866,1.763487,597.6,870.75,0.96,0.10226,1596835,73691,96.01683807,17.64012676,0.892399191,0.877385765,0.390967836,9207.918574
266.7,20.34,34.98,1004.48,30.2,303.35,-0.31,0.10099,462.5,735.65,1.68,1.7813,1644.940062,1.763487,597.2,870.35,0.96,0.10226,1625066,73717,95.97000885,17.63838004,0.891559843,0.877642411,0.391123247,9204.259843
266.8,20.56,34.95,1004.42,30.1,303.25,-0.32,0.10098,462.3,735.45,1.68,1.7813,1644.416525,1.763487,596.9,870.05,0.93,0.10223,1622133,73578,95.8952179,17.64012676,0.891517229,0.877608402,0.392009069,9183.461019
267.2,20.44,34.99,1004.43,30.1,303.25,-0.31,0.10099,462.3,735.45,1.68,1.7813,1644.500266,1.763487,596.9,870.05,0.93,0.10223,1608389,73661,95.90718079,17.63838004,0.891472155,0.877658613,0.392154417,9180.05726
266.9,20.65,34.86,1004.46,30.2,303.35,-0.31,0.10099,462.1,735.25,1.68,1.7813,1644.752661,1.763487,597.3,870.45,0.94,0.10224,1627573,73702,95.9432373,17.63838004,0.892385553,0.8773767,0.391496215,9195.491195
267.3,20.69,34.87,1004.47,30.4,303.55,-0.31,0.10099,462.4,735.55,1.68,1.7813,1645.219054,1.763487,597.5,870.65,0.96,0.10226,1653665,73723,96.00986481,17.63838004,0.892767199,0.877469784,0.391971261,9184.346801
267.3,20.53,34.49,1004.44,30.3,303.45,-0.32,0.10098,462.5,735.65,1.68,1.7813,1645.279776,1.763487,597.5,870.65,0.93,0.10223,1656347,73702,96.01853943,17.64012676,0.892105204,0.877446128,0.392082946,9181.73064
267,21.08,34.1,1004.45,30.1,303.25,-0.31,0.10099,462.3,735.45,1.68,1.7813,1645.094672,1.763487,597.9,871.05,0.95,0.10225,1580903,73665,95.99209595,17.63838004,0.891472155,0.876922031,0.39183961,9187.432584
267.3,21.26,33.98,1004.46,29.9,303.05,-0.31,0.10099,462,735.15,1.68,1.7813,1644.219351,1.763487,597.4,870.55,0.92,0.10222,1587613,73650,95.86705017,17.63838004,0.891090385,0.876903417,0.392359773,9175.252525
267.9,21.63,33.58,1004.47,29.8,302.95,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.17887,1.763487,597.2,870.35,0.91,0.10221,1599045,73649,95.86126709,17.63838004,0.891002547,0.877085802,0.39324583,9154.578947
267.6,21.87,33.31,1004.45,29.8,302.95,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.482428,1.763487,597.1,870.25,0.91,0.10221,1607020,73742,95.90463257,17.63838004,0.891002547,0.877381222,0.392310077,9176.414798
267.2,21.88,33.3,1004.44,29.7,302.85,-0.32,0.10098,461.6,734.75,1.68,1.7813,1644.121992,1.763487,596.7,869.85,0.94,0.10224,1637493,73725,95.85314178,17.64012676,0.890959714,0.877678489,0.391813991,9188.033308
266.9,22.06,33.25,1004.44,29.8,302.95,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.342986,1.763487,596.7,869.85,0.93,0.10223,1652207,73702,95.88471222,17.63838004,0.891415239,0.877790978,0.391496215,9195.491195
266.9,22.06,33.51,1004.43,29.8,302.95,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.360289,1.763487,596.9,870.05,0.94,0.10224,1571109,73647,95.88718414,17.63838004,0.891415239,0.877594703,0.391788587,9188.629075
267.1,21.73,33.75,1004.43,30,303.15,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.6341,1.763487,597,870.15,0.95,0.10225,1630694,73685,95.92630005,17.64012676,0.892255466,0.87766558,0.391879971,9186.486335
267,21.79,33.79,1004.38,29.9,303.05,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.509505,1.763487,597.1,870.25,0.96,0.10226,1627675,73552,95.90850067,17.63838004,0.891503022,0.877497558,0.392441604,9173.339326
266.8,21.57,33.78,1004.42,29.9,303.05,-0.32,0.10098,461.9,735.05,1.68,1.7813,1644.404509,1.763487,597.1,870.25,0.97,0.10227,1651299,73476,95.89350128,17.64012676,0.891341721,0.8774546,0.392553259,9170.730135
266.6,21.64,33.83,1004.42,29.8,302.95,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.205359,1.763487,596.9,870.05,0.97,0.10227,1562573,73516,95.86505127,17.63838004,0.891208845,0.877561843,0.392045563,9182.606152
267.2,21.64,33.93,1004.4,29.7,302.85,-0.31,0.10099,461.6,734.75,1.68,1.7813,1643.96028,1.763487,596.4,869.55,0.95,0.10225,1602736,73343,95.83003998,17.63838004,0.890914668,0.877941625,0.393854717,9140.426272
268.1,21.61,33.76,1004.4,29.9,303.05,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.437727,1.763487,596.7,869.85,0.95,0.10225,1594380,73408,95.89824677,17.63838004,0.891916042,0.877887835,0.394831405,9117.81574
267.3,21.63,33.75,1004.38,29.9,303.05,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.906416,1.763487,596.9,870.05,0.96,0.10226,1608000,73449,95.96520233,17.63838004,0.891503022,0.877962159,0.393433502,9150.212121
267.5,21.8,33.74,1004.39,29.9,303.05,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.922331,1.763487,597,870.15,0.95,0.10225,1651107,73569,95.96747589,17.64012676,0.891548098,0.877838365,0.39308566,9158.309159
267.1,21.48,33.85,1004.39,30,303.15,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.572791,1.763487,596.9,870.05,0.97,0.10227,1602758,73467,95.9175415,17.64012676,0.89204883,0.877782195,0.393042804,9159.30775
267.6,21.48,33.9,1004.43,30.1,303.25,-0.31,0.10099,462.1,735.25,1.68,1.7813,1644.661177,1.763487,596.8,869.95,0.97,0.10227,1618983,73380,95.93016815,17.63838004,0.891884873,0.877948512,0.394245431,9131.367713
267.1,21.57,33.82,1004.41,30.2,303.35,-0.32,0.10098,462.2,735.35,1.68,1.7813,1644.890501,1.763487,597.1,870.25,1,0.1023,1609184,73443,95.96292877,17.64012676,0.892224092,0.877806096,0.393171244,9156.315612
266.6,21.59,33.85,1004.39,30,303.15,-0.31,0.10099,462.3,735.45,1.68,1.7813,1644.607825,1.763487,596.5,869.65,0.99,0.10229,1619275,73431,95.92254639,17.63838004,0.890972034,0.878296586,0.392499375,9171.989122
267.4,21.34,34.06,1004.4,29.9,303.05,-0.31,0.10099,462.2,735.35,1.68,1.7813,1644.593298,1.763487,595.8,868.95,0.97,0.10227,1649444,73485,95.92047119,17.63838004,0.890678129,0.879041127,0.393387877,9151.273373
267.2,21.35,34.17,1004.43,29.9,303.05,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.278899,1.763487,596.2,869.35,0.95,0.10225,1646375,73487,95.87555695,17.64012676,0.891548098,0.878359342,0.393082946,9158.37238
267.6,21.43,34.06,1004.41,30,303.15,-0.31,0.10099,461.9,735.05,1.68,1.7813,1644.612151,1.763487,596.5,869.65,0.96,0.10226,1642945,73380,95.92316437,17.63838004,0.891797199,0.878239076,0.394245431,9131.367713
266.7,21.85,33.98,1004.46,29.9,303.05,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.43698,1.763487,596.9,870.05,0.94,0.10224,1602808,73412,95.89813995,17.63838004,0.891709484,0.877640691,0.392748221,9166.177728
266.9,21.93,33.97,1004.48,29.9,303.05,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.415244,1.763487,597.1,870.25,0.95,0.10225,1569977,73278,95.89503479,17.64012676,0.891548098,0.877421005,0.393761484,9142.590483
267.3,22.03,33.67,1004.48,30.2,303.35,-0.32,0.10098,462,735.15,1.68,1.7813,1644.833891,1.763487,597.7,870.85,0.95,0.10225,1601238,73367,95.95484161,17.64012676,0.89263735,0.876992193,0.39387323,9139.996633
267.4,21.98,33.56,1004.46,30.2,303.35,-0.31,0.10099,461.9,735.05,1.68,1.7813,1645.562399,1.763487,598.2,871.35,0.9,0.1022,1649624,73532,96.05891418,17.63838004,0.892798981,0.876762714,0.393136432,9157.126402
267.6,23.31,33.58,1004.49,30.2,303.35,-0.31,0.10099,462,735.15,1.68,1.7813,1644.992026,1.763487,598.3,871.45,0.9,0.1022,1613842,73478,95.97743225,17.63838004,0.892592219,0.876307284,0.393719613,9143.56278
267.7,22.7,33.7,1004.48,30.1,303.25,-0.32,0.10098,462,735.15,1.68,1.7813,1645.033255,1.763487,598.3,871.45,0.94,0.10224,1655440,73494,95.98332214,17.64012676,0.892136481,0.876412013,0.393780996,9142.137467
267.6,23.16,33.77,1004.5,30.3,303.45,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.930075,1.763487,598.1,871.25,0.9,0.1022,1558366,73462,95.96858215,17.64012676,0.89355242,0.876496682,0.393805365,9141.571749
267,22.49,33.75,1004.48,30.2,303.35,-0.31,0.10099,461.8,734.95,1.68,1.7813,1644.851355,1.763487,598.4,871.55,0.9,0.1022,1668987,73418,95.95733643,17.63838004,0.893005839,0.87610956,0.393157875,9156.626966
267.1,22.5,33.54,1004.51,30,303.15,-0.32,0.10098,461.8,734.95,1.68,1.7813,1644.674422,1.763487,597.7,870.85,0.89,0.10219,1570644,73380,95.93206024,17.64012676,0.89204883,0.876776474,0.393508799,9148.46125
266.8,22.59,33.62,1004.52,29.9,303.05,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.439436,1.763487,597.2,870.35,0.92,0.10222,1607621,73384,95.89849091,17.63838004,0.891709484,0.877262131,0.393045395,9159.247376
267.7,22.86,33.77,1004.49,29.9,303.05,-0.31,0.10099,461.5,734.65,1.68,1.7813,1644.24536,1.763487,597.5,870.65,0.92,0.10222,1587540,73385,95.87076569,17.63838004,0.892122695,0.876805683,0.394365886,9128.578633
266.6,22.64,33.97,1004.47,29.9,303.05,-0.32,0.10098,461.6,734.75,1.68,1.7813,1644.261969,1.763487,597.4,870.55,0.91,0.10221,1620568,73440,95.87313843,17.64012676,0.891961138,0.876908982,0.392451275,9173.113278
267.4,22.62,33.97,1004.48,30.1,303.25,-0.31,0.10099,461.5,734.65,1.68,1.7813,1644.536475,1.763487,597.4,870.55,0.93,0.10223,1586164,73484,95.91235352,17.63838004,0.893125325,0.877113702,0.39339323,9151.148841
267.3,22.76,33.96,1004.47,30,303.15,-0.32,0.10098,461.7,734.85,1.68,1.7813,1644.78385,1.763487,597.3,870.45,0.93,0.10223,1602057,73428,95.94769287,17.64012676,0.892255466,0.877375385,0.393546022,9147.59596
266.5,23.77,33.91,1004.52,30,303.15,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.696959,1.763487,597.5,870.65,0.91,0.10221,1574543,73390,95.93527985,17.63838004,0.892417076,0.877056627,0.392571342,9170.307692
267.3,23.62,33.94,1004.5,30,303.15,-0.31,0.10099,461.6,734.75,1.68,1.7813,1644.514471,1.763487,597.4,870.55,0.93,0.10223,1684754,73240,95.90921021,17.63838004,0.892417076,0.877100502,0.394556217,9124.175084
267,23.6,34.13,1004.56,30.2,303.35,-0.31,0.10099,461.7,734.85,1.68,1.7813,1644.920088,1.763487,598.2,871.35,0.95,0.10225,1608301,73516,95.96715546,17.63838004,0.893212793,0.876477386,0.392633779,9168.849438
266.5,23.92,34.18,1004.5,30.2,303.35,-0.31,0.10099,461.7,734.85,1.68,1.7813,1645.449873,1.763487,598.7,871.85,0.94,0.10224,1565094,73459,96.04283905,17.63838004,0.893212793,0.876208933,0.3922026,9178.929456
267.3,24.41,34.07,1004.47,30.1,303.25,-0.32,0.10098,461.6,734.75,1.68,1.7813,1644.462401,1.763487,598,871.15,0.91,0.10221,1626216,73312,95.90177155,17.64012676,0.892963491,0.876349295,0.394168721,9133.144781
267.1,25.19,33.87,1004.54,30,303.15,-0.31,0.10099,461.5,734.65,1.68,1.7813,1644.867964,1.763487,597.9,871.05,0.91,0.10221,1657171,73483,95.95970917,17.63838004,0.892623894,0.876706004,0.392957224,9161.302508
266.8,25.59,33.52,1004.5,29.8,302.95,-0.31,0.10099,461.2,734.35,1.68,1.7813,1643.904845,1.763487,597.6,870.75,0.91,0.10221,1601120,73400,95.82212067,17.63838004,0.892241771,0.876467913,0.392959717,9161.244378
267.4,25.91,33.31,1004.53,29.8,302.95,-0.32,0.10098,461.1,734.25,1.68,1.7813,1643.712637,1.763487,597.2,870.35,0.9,0.1022,1675995,73385,95.79466248,17.64012676,0.892493768,0.876785982,0.393923937,9138.82012
267,26.23,33.23,1004.55,29.7,302.85,-0.31,0.10099,461,734.15,1.68,1.7813,1643.663824,1.763487,597,870.15,0.93,0.10223,1607381,73257,95.78768921,17.63838004,0.892154058,0.877043466,0.394021935,9136.547191
267.4,26.45,33.2,1004.56,29.8,302.95,-0.31,0.10099,460.9,734.05,1.68,1.7813,1644.116972,1.763487,597.5,870.65,0.9,0.1022,1589461,73470,95.85242462,17.63838004,0.892862677,0.876688614,0.393468193,9149.405385
267.6,26.71,33.21,1004.59,29.8,302.95,-0.31,0.10099,460.9,734.05,1.68,1.7813,1644.357191,1.763487,597.4,870.55,0.91,0.10221,1656181,73273,95.88674164,17.63838004,0.892862677,0.876966119,0.394821145,9118.052691
266.9,29.13,33.04,1004.62,29.7,302.85,-0.31,0.10099,460.9,734.05,1.68,1.7813,1644.173422,1.763487,597.7,870.85,0.89,0.10219,1643490,73500,95.86048889,17.63838004,0.892360958,0.876475811,0.392572164,9170.288498
267,27.97,32.95,1004.61,29.7,302.85,-0.31,0.10099,460.7,733.85,1.68,1.7813,1643.894057,1.763487,597.4,870.55,0.91,0.10221,1698827,73451,95.82057953,17.63838004,0.892775047,0.876688162,0.392981237,9160.742697
267.4,28.14,32.86,1004.64,29.8,302.95,-0.32,0.10098,460.8,733.95,1.68,1.7813,1644.017744,1.763487,597.3,870.45,0.92,0.10222,1597128,73422,95.83824921,17.64012676,0.893114993,0.876895774,0.393725424,9143.427823
267.5,29.21,32.8,1004.61,29.8,302.95,-0.31,0.10099,460.7,733.85,1.68,1.7813,1644.143248,1.763487,597.4,870.55,0.95,0.10225,1693527,73518,95.85617828,17.63838004,0.893277095,0.876917765,0.393358347,9151.960374
266.8,28.7,32.62,1004.66,29.7,302.85,-0.32,0.10098,460.8,733.95,1.68,1.7813,1644.15206,1.763487,597.4,870.55,0.92,0.10222,1640676,73446,95.85743713,17.64012676,0.892613084,0.876863033,0.392713602,9166.985757
267.7,27.9,32.47,1004.69,29.7,302.85,-0.32,0.10098,460.7,733.85,1.68,1.7813,1643.883162,1.763487,596.7,869.85,0.94,0.10224,1658529,73446,95.81902313,17.64012676,0.892820187,0.877535235,0.394038348,9136.166604
267.5,29.19,32.34,1004.66,29.6,302.75,-0.32,0.10098,460.6,733.75,1.68,1.7813,1643.783133,1.763487,596.3,869.45,0.92,0.10222,1593742,73407,95.80473328,17.64012676,0.892525381,0.877888678,0.393953151,9138.14243
270.6,28.78,32.32,1004.68,29.5,302.65,-0.32,0.10098,460.5,733.65,1.68,1.7813,1643.864043,1.763487,596.9,870.05,0.94,0.10224,1651904,73457,95.81629181,17.64012676,0.892230575,0.877297019,0.398247329,9039.608647
271.9,28.39,32.19,1004.71,29.4,302.55,-0.32,0.10098,460.9,734.05,1.69,1.7913,1647.58087,1.773387,597.7,870.85,0.94,0.10224,1606425,74131,96.34726715,17.73915627,0.893450746,0.877472361,0.3965223,9078.934535
274.2,28.51,32.19,1004.69,29.5,302.65,-0.32,0.10098,461.4,734.55,1.7,1.8013,1650.183226,1.783287,599.5,872.65,0.93,0.10223,1607170,74617,96.71903229,17.83818578,0.895455171,0.875840381,0.397271979,9061.801969
275.2,28.87,32.17,1004.74,29.4,302.55,-0.32,0.10098,461.8,734.95,1.7,1.8013,1654.378355,1.783287,601.4,874.55,0.95,0.10225,1677567,75079,97.31833649,17.83818578,0.894124193,0.876237964,0.396267283,9084.777253
276.8,30.13,32.14,1004.71,29.4,302.55,-0.32,0.10098,462.1,735.25,1.7,1.8013,1656.933073,1.783287,602.7,875.85,0.95,0.10225,1679951,75165,97.6832962,17.83818578,0.893504278,0.876294613,0.398115138,9042.610188
277.5,30.86,32.09,1004.72,29.7,302.85,-0.32,0.10098,462.4,735.55,1.71,1.8113,1660.381483,1.793187,604.5,877.65,0.98,0.10228,1644801,75603,98.17592621,17.93721529,0.896914059,0.875256454,0.39680965,9072.36
277.9,29.45,32.06,1004.72,29.5,302.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1662.230124,1.793187,605.5,878.65,0.99,0.10229,1611398,75804,98.4400177,17.93721529,0.895493924,0.875250741,0.396327941,9083.38683
277.5,31.25,32.08,1004.73,29.7,302.85,-0.32,0.10098,462.9,736.05,1.71,1.8113,1664.519896,1.793187,607.4,880.55,0.97,0.10227,1602363,75979,98.76712799,17.93721529,0.89587884,0.874441927,0.394845944,9117.48
278.6,29.97,31.99,1004.76,29.7,302.85,-0.32,0.10098,463.2,736.35,1.71,1.8113,1665.777441,1.793187,609.2,882.35,0.98,0.10228,1629626,76029,98.94677734,17.93721529,0.895258854,0.873196938,0.396150402,9087.457645
279,31.04,31.95,1004.75,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1667.376944,1.793187,610.4,883.55,0.98,0.10228,1642998,76215,99.17527771,17.93721529,0.89475684,0.872804139,0.395750996,9096.629032
280.4,29.99,31.88,1004.71,29.4,302.55,-0.32,0.10098,463.2,736.35,1.71,1.8113,1667.694174,1.793187,611.7,884.85,0.96,0.10226,1612031,76344,99.22059631,17.93721529,0.893753506,0.871504562,0.397064779,9066.53067
279.7,29.77,31.76,1004.75,29.4,302.55,-0.32,0.10098,463.3,736.45,1.71,1.8113,1669.667197,1.793187,612.6,885.75,0.96,0.10226,1670743,76460,99.50245667,17.93721529,0.893547524,0.871667852,0.395472637,9103.03182
281.4,29.45,31.62,1004.71,29.4,302.55,-0.32,0.10098,463.3,736.45,1.71,1.8113,1670.199492,1.793187,613.2,886.35,0.96,0.10226,1682136,76530,99.57849884,17.93721529,0.893547524,0.871314791,0.397512369,9056.321962
281.1,29.84,31.57,1004.75,29.4,302.55,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.47682,1.793187,612.3,885.45,0.95,0.10225,1702140,76586,99.90383148,17.93721529,0.892930149,0.87363566,0.396798229,9072.621131
281.8,30.09,31.54,1004.74,29.4,302.55,-0.32,0.10098,463.5,736.65,1.71,1.8113,1673.027647,1.793187,613,886.15,0.94,0.10224,1684403,76795,99.98252106,17.93721529,0.893135846,0.873162735,0.396703755,9074.78176
282.9,29.94,31.5,1004.73,29.4,302.55,-0.32,0.10098,463.6,736.75,1.72,1.8213,1674.287917,1.803087,612.3,885.45,0.94,0.10224,1587194,76908,100.1625595,18.0362448,0.895432857,0.873567375,0.397667132,9052.797455
282,30.01,31.45,1004.73,29.4,302.55,-0.32,0.10098,463.8,736.95,1.72,1.8213,1676.58586,1.803087,613,886.15,0.95,0.10225,1575757,77166,100.4908371,18.0362448,0.895020595,0.874156931,0.395076672,9112.155319
282.8,29.93,31.36,1004.73,29.3,302.45,-0.32,0.10098,463.8,736.95,1.72,1.8213,1676.530425,1.803087,612.8,885.95,0.94,0.10224,1644970,77085,100.4829178,18.0362448,0.894518849,0.874325991,0.396613777,9076.840523
282,30.04,31.34,1004.76,29.4,302.55,-0.32,0.10098,463.8,736.95,1.72,1.8213,1676.163634,1.803087,612.2,885.35,0.95,0.10225,1665595,77043,100.4305191,18.0362448,0.895020595,0.874795024,0.395707416,9097.630851
281.9,29.77,31.32,1004.75,29.5,302.65,-0.32,0.10098,463.8,736.95,1.72,1.8213,1674.815299,1.803087,612.5,885.65,0.95,0.10225,1642857,76964,100.2378998,18.0362448,0.895522572,0.873674441,0.395973126,9091.526073
283.1,29.9,31.25,1004.75,29.3,302.45,-0.32,0.10098,463.8,736.95,1.72,1.8213,1675.296271,1.803087,612.7,885.85,0.94,0.10224,1625191,76946,100.3066101,18.0362448,0.894518849,0.87371487,0.39775174,9050.871777
281.7,30.08,31.23,1004.8,29.3,302.45,-0.32,0.10098,463.8,736.95,1.72,1.8213,1676.234076,1.803087,612.3,885.45,0.92,0.10222,1672789,77249,100.4405823,18.0362448,0.894518849,0.87466636,0.39423234,9131.670927
282.8,30.15,31.16,1004.78,29.2,302.35,-0.32,0.10098,463.8,736.95,1.72,1.8213,1674.312964,1.803087,612.4,885.55,0.93,0.10223,1683540,76937,100.1661377,18.0362448,0.894017334,0.873451596,0.397376723,9059.413366
281.4,30.19,31.14,1004.77,29.2,302.35,-0.32,0.10098,463.7,736.85,1.72,1.8213,1677.061278,1.803087,612.5,885.65,0.97,0.10227,1622144,77291,100.558754,18.0362448,0.894223091,0.87502703,0.393598499,9146.376333
283.1,30.45,31.06,1004.77,29.2,302.35,-0.32,0.10098,463.5,736.65,1.72,1.8213,1673.415213,1.803087,612.7,885.85,0.95,0.10225,1623082,76860,100.0378876,18.0362448,0.894634891,0.872632497,0.398196792,9040.755917
282.4,30.92,30.95,1004.78,29.2,302.35,-0.32,0.10098,463.6,736.75,1.72,1.8213,1676.434348,1.803087,612.1,885.25,0.94,0.10224,1652431,77025,100.4691925,18.0362448,0.894428944,0.875044034,0.396361308,9082.622167
282.4,31,30.92,1004.77,29.1,302.25,-0.32,0.10098,463.4,736.55,1.72,1.8213,1673.873114,1.803087,612.8,885.95,0.94,0.10224,1649246,77040,100.103302,18.0362448,0.894338997,0.87277054,0.396284135,9084.390935
283.5,31.15,30.87,1004.73,29,302.15,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.572943,1.803087,612,885.15,0.94,0.10224,1678650,77001,100.2032776,18.0362448,0.894043103,0.87406644,0.398029229,9044.561905
282,31.47,30.76,1004.74,29,302.15,-0.32,0.10098,463.2,736.35,1.72,1.8213,1675.197364,1.803087,612.6,885.75,0.94,0.10224,1626296,77145,100.2924805,18.0362448,0.894249009,0.873767666,0.395184218,9109.675532
282.8,31.13,30.74,1004.71,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1673.274863,1.803087,612.4,885.55,0.94,0.10224,1598007,76912,100.0178375,18.0362448,0.894544971,0.872862906,0.397505889,9056.46959
282.4,31.24,30.77,1004.79,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1675.658095,1.803087,612.2,885.35,0.93,0.10223,1580777,77041,100.3582993,18.0362448,0.894544971,0.874460092,0.396278991,9084.508853
281.6,31.53,30.73,1004.8,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1673.699278,1.803087,612.5,885.65,0.95,0.10225,1652122,76982,100.0784683,18.0362448,0.894544971,0.87302065,0.39545924,9103.340199
282,31.38,30.69,1004.78,29.1,302.25,-0.32,0.10098,463.4,736.55,1.72,1.8213,1674.94657,1.803087,612.4,885.55,0.97,0.10227,1669634,76957,100.2566528,18.0362448,0.894338997,0.873901415,0.396149622,9087.475532
281.6,31.55,30.62,1004.77,29,302.15,-0.32,0.10098,463.2,736.35,1.72,1.8213,1674.125617,1.803087,612.6,885.75,0.95,0.10225,1642206,77005,100.1393738,18.0362448,0.894249009,0.873159758,0.395341124,9106.060014
282.9,31.92,30.53,1004.75,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1673.566886,1.803087,612.4,885.55,0.96,0.10226,1671671,76954,100.0595551,18.0362448,0.89445501,0.873073522,0.397429423,9058.212089
282.4,31.51,30.52,1004.77,29.1,302.25,-0.32,0.10098,463.2,736.35,1.72,1.8213,1675.421454,1.803087,612.2,885.35,0.93,0.10223,1662459,77157,100.3244934,18.0362448,0.89475104,0.874321727,0.395683214,9098.187323
283,31.68,30.49,1004.8,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1673.216009,1.803087,612.4,885.55,0.94,0.10224,1597371,76856,100.0094299,18.0362448,0.89445501,0.872828392,0.398076853,9043.479859
282.2,31.25,30.44,1004.82,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.269568,1.803087,612.4,885.55,0.97,0.10227,1631545,77086,100.3027954,18.0362448,0.89445501,0.874090429,0.395767171,9096.257264
282,31.32,30.39,1004.82,29,302.15,-0.32,0.10098,463,736.15,1.72,1.8213,1673.477324,1.803087,612.3,885.45,0.95,0.10225,1636480,76958,100.0467606,18.0362448,0.894661106,0.873112115,0.396144475,9087.593617
283.3,31.77,30.32,1004.82,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.457373,1.803087,612.5,885.65,0.97,0.10227,1619743,76974,100.1867676,18.0362448,0.89445501,0.873504266,0.39788795,9047.773385
282.1,31.85,30.26,1004.78,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.10134,1.803087,612.1,885.25,0.97,0.10227,1696278,77183,100.2787628,18.0362448,0.89445501,0.874324077,0.395129722,9110.931939
283.4,32.21,30.2,1004.85,28.9,302.05,-0.32,0.10098,463.2,736.35,1.72,1.8213,1673.657889,1.803087,612.4,885.55,0.96,0.10226,1681942,76851,100.0725555,18.0362448,0.89374721,0.87312687,0.398665441,9030.128088
282,32.27,30.17,1004.86,29,302.15,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.995032,1.803087,612.7,885.85,0.95,0.10225,1622522,77280,100.4064331,18.0362448,0.89445501,0.874143347,0.394493873,9125.617021
282.4,32.31,30.12,1004.85,29,302.15,-0.32,0.10098,463.3,736.45,1.72,1.8213,1673.344718,1.803087,611.8,884.95,0.97,0.10227,1606918,76988,100.0278168,18.0362448,0.894043103,0.873627817,0.396551797,9078.259207
283.4,32.2,30.06,1004.85,29,302.15,-0.32,0.10098,463.4,736.55,1.72,1.8213,1676.084486,1.803087,612.7,885.85,0.96,0.10226,1617293,77097,100.4192123,18.0362448,0.893837292,0.874215375,0.397393385,9059.033522
281.5,34.57,29.99,1004.88,29,302.15,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.881895,1.803087,612.1,885.25,0.96,0.10226,1626378,77192,100.2474136,18.0362448,0.894043103,0.874175966,0.394243347,9131.415986
283.1,33.93,29.94,1004.93,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.599699,1.803087,612.8,885.95,0.96,0.10226,1650540,76900,100.2070999,18.0362448,0.894544971,0.873235737,0.397989667,9045.460968
283.5,35.54,30.06,1004.91,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.428694,1.803087,612.1,885.25,0.96,0.10226,1685853,77123,100.1826706,18.0362448,0.894544971,0.87391071,0.397399591,9058.892063
282.7,33.49,30.02,1004.86,29.3,302.45,-0.32,0.10098,463.5,736.65,1.72,1.8213,1675.638441,1.803087,612.2,885.35,0.98,0.10228,1627497,77097,100.3554916,18.0362448,0.895136895,0.874547247,0.396411821,9081.464804
283.4,32.85,29.94,1004.94,29.1,302.25,-0.32,0.10098,463.5,736.65,1.72,1.8213,1673.725233,1.803087,612.5,885.65,0.97,0.10227,1670173,77087,100.0821762,18.0362448,0.894133118,0.873075258,0.397444937,9057.858504
281.5,35.75,29.92,1004.91,29,302.15,-0.32,0.10098,463.4,736.55,1.72,1.8213,1674.545386,1.803087,612.4,885.55,0.95,0.10225,1558872,77078,100.1993408,18.0362448,0.893837292,0.873627126,0.394826441,9117.930373
283.8,34.04,29.86,1004.91,29.2,302.35,-0.32,0.10098,463.4,736.55,1.72,1.8213,1674.384154,1.803087,612.4,885.55,0.96,0.10226,1645624,76905,100.1763077,18.0362448,0.894840933,0.873552414,0.398947807,9023.736786
281.9,36.49,29.85,1004.98,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.962325,1.803087,612.3,885.45,0.97,0.10227,1622102,77247,100.2589035,18.0362448,0.894544971,0.87402134,0.39452245,9124.956013
282.5,34.28,29.8,1004.95,29.1,302.25,-0.32,0.10098,463.3,736.45,1.72,1.8213,1674.375022,1.803087,612.2,885.35,0.95,0.10225,1647654,76978,100.1750031,18.0362448,0.894544971,0.873748834,0.396743752,9073.866903
282.8,35.35,29.76,1004.93,29.2,302.35,-0.32,0.10098,463.3,736.45,1.72,1.8213,1675.611151,1.803087,613,886.15,0.95,0.10225,1628817,77147,100.351593,18.0362448,0.89504707,0.873586857,0.396295034,9084.141089
281.7,37.5,29.74,1004.97,29.1,302.25,-0.32,0.10098,463.1,736.25,1.72,1.8213,1673.473372,1.803087,611.9,885.05,0.95,0.10225,1661429,77028,100.046196,18.0362448,0.894957204,0.873552988,0.395363427,9105.546326
283.4,37.5,29.75,1004.96,29.1,302.25,-0.32,0.10098,463.2,736.35,1.72,1.8213,1674.598631,1.803087,612.8,885.95,0.94,0.10224,1659406,76928,100.2069473,18.0362448,0.89475104,0.87319571,0.398266403,9039.175723
282.1,34.82,29.68,1004.97,29.1,302.25,-0.32,0.10098,463,736.15,1.72,1.8213,1674.908866,1.803087,612.1,885.25,0.97,0.10227,1598646,77154,100.2512665,18.0362448,0.895163463,0.874211468,0.39527824,9107.508685
283.9,33.7,29.63,1005.01,28.9,302.05,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.242468,1.803087,612.3,885.45,0.99,0.10229,1662787,76881,100.1560669,18.0362448,0.893953047,0.873639295,0.399212964,9017.743219
283,33.98,29.56,1004.98,28.9,302.05,-0.32,0.10098,463,736.15,1.72,1.8213,1675.704985,1.803087,612.5,885.65,0.96,0.10226,1628438,77343,100.3649979,18.0362448,0.89415898,0.874214738,0.395570311,9100.784099
283,33.92,29.48,1004.96,28.9,302.05,-0.32,0.10098,463,736.15,1.72,1.8213,1673.159827,1.803087,612.1,885.25,0.97,0.10227,1685001,76900,100.0014038,18.0362448,0.89415898,0.873186985,0.397849084,9048.657244
282.9,33.97,29.44,1004.97,29,302.15,-0.32,0.10098,463.2,736.35,1.72,1.8213,1676.37747,1.803087,612.3,885.45,0.97,0.10227,1635251,77172,100.4610672,18.0362448,0.894249009,0.874848818,0.396306741,9083.872747
282.3,35.03,29.41,1004.95,29.1,302.25,-0.32,0.10098,463.1,736.25,1.72,1.8213,1673.970152,1.803087,612.6,885.75,0.95,0.10225,1643711,77047,100.1171646,18.0362448,0.894957204,0.87306865,0.396107816,9088.434644
283.3,35.06,29.4,1004.96,28.9,302.05,-0.32,0.10098,463.2,736.35,1.72,1.8213,1674.548697,1.803087,611.8,884.95,0.92,0.10222,1647208,76971,100.1998138,18.0362448,0.89374721,0.874234245,0.397903457,9047.420755
282.6,34.31,29.36,1004.98,28.9,302.05,-0.32,0.10098,463.1,736.25,1.72,1.8213,1676.046461,1.803087,612.3,885.45,0.95,0.10225,1680836,77379,100.4137802,18.0362448,0.893953047,0.874615929,0.394827425,9117.907643
283.5,33.88,29.3,1004.94,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.002944,1.803087,612,885.15,0.96,0.10226,1677942,76992,100.1218491,18.0362448,0.893451316,0.873772155,0.398075757,9043.504762
283.4,34.42,29.31,1004.97,28.7,301.85,-0.32,0.10098,463.1,736.25,1.72,1.8213,1676.35787,1.803087,612,885.15,0.96,0.10226,1713123,77366,100.4582672,18.0362448,0.892949815,0.875149459,0.396011657,9090.641496
282.5,34.22,29.26,1004.92,28.9,302.05,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.838957,1.803087,612.1,885.25,0.96,0.10226,1687954,77214,100.2412796,18.0362448,0.893953047,0.874150841,0.395531128,9101.685664
284,35.13,29.21,1004.95,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.494811,1.803087,612.4,885.55,0.99,0.10229,1637652,77028,100.1921158,18.0362448,0.893451316,0.873676344,0.398591456,9031.804225
282.4,33.76,29.14,1004.96,28.8,301.95,-0.32,0.10098,463,736.15,1.72,1.8213,1675.854041,1.803087,611.7,884.85,0.97,0.10227,1680258,77358,100.3862915,18.0362448,0.893657085,0.875206786,0.394655107,9121.88881
283.8,33.99,29.11,1004.97,28.7,301.85,-0.32,0.10098,463,736.15,1.72,1.8213,1673.28031,1.803087,612.4,885.55,0.98,0.10228,1648368,76971,100.0186157,18.0362448,0.893155422,0.872944872,0.398605723,9031.480973
283.1,34.04,29.11,1004.97,28.7,301.85,-0.32,0.10098,463,736.15,1.72,1.8213,1676.91783,1.803087,612,885.15,0.98,0.10228,1631022,77510,100.5382614,18.0362448,0.893155422,0.875515888,0.394857507,9117.212999
283.4,34.12,29.07,1004.99,28.7,301.85,-0.32,0.10098,463,736.15,1.72,1.8213,1673.244688,1.803087,611.9,885.05,0.97,0.10227,1660045,76984,100.0135269,18.0362448,0.893155422,0.873458376,0.397976694,9045.755822
283.3,34.21,29.07,1004.99,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1677.227476,1.803087,611.9,885.05,0.96,0.10226,1659658,77368,100.5824966,18.0362448,0.893451316,0.875767631,0.395861687,9094.085422
282.8,34.47,28.99,1005,28.8,301.95,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.770758,1.803087,612.1,885.25,0.95,0.10225,1599194,77211,100.2315369,18.0362448,0.893451316,0.874091211,0.395966546,9091.677157
283.7,34.61,29,1004.99,28.6,301.75,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.958876,1.803087,611.8,884.95,0.98,0.10228,1619172,77066,100.401268,18.0362448,0.892448546,0.875177132,0.397974078,9045.815298
282.9,34.34,28.97,1004.96,28.7,301.85,-0.32,0.10098,463,736.15,1.72,1.8213,1675.773825,1.803087,612,885.15,0.98,0.10228,1643305,77381,100.3748322,18.0362448,0.893155422,0.874847705,0.395236347,9108.474019
284.2,34.97,28.94,1004.98,28.7,301.85,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.861708,1.803087,612.4,885.55,0.98,0.10228,1670274,77094,100.2445297,18.0362448,0.892949815,0.873871455,0.398530681,9033.181562
282.8,36.17,28.95,1005.04,28.7,301.85,-0.32,0.10098,463,736.15,1.72,1.8213,1676.445349,1.803087,611.7,884.85,0.99,0.10229,1598226,77458,100.4707642,18.0362448,0.893155422,0.875591612,0.394703878,9120.761669
284.1,35.42,28.91,1004.96,28.8,301.95,-0.32,0.10098,462.9,736.05,1.72,1.8213,1674.552542,1.803087,612.2,885.35,0.96,0.10226,1615238,77106,100.2003632,18.0362448,0.89386295,0.873872483,0.398328451,9037.767687
283.1,36.64,28.91,1004.99,28.7,301.85,-0.32,0.10098,462.8,735.95,1.72,1.8213,1675.732222,1.803087,612.2,885.35,0.97,0.10227,1671204,77284,100.3688889,18.0362448,0.89356692,0.874582348,0.396012181,9090.62946
282.6,35.13,28.88,1005.03,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.93843,1.803087,612.4,885.55,0.98,0.10228,1604936,77056,100.1126328,18.0362448,0.893772811,0.873330694,0.396482446,9079.847134
283.6,34.78,28.83,1004.99,28.6,301.75,-0.32,0.10098,462.7,735.85,1.72,1.8213,1674.456038,1.803087,612.2,885.35,0.99,0.10229,1628075,77029,100.1865768,18.0362448,0.89327089,0.873875121,0.398024893,9044.660437
282.6,35.37,28.79,1005,28.7,301.85,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.57807,1.803087,612.1,885.25,0.96,0.10226,1634955,77230,100.20401,18.0362448,0.893978797,0.873998155,0.395589167,9100.350318
284,35.74,28.74,1005.04,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.471449,1.803087,612.1,885.25,0.99,0.10229,1595417,76994,100.0459213,18.0362448,0.893772811,0.873409075,0.398767472,9027.817606
282.5,35.54,28.72,1004.99,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1675.92037,1.803087,612.3,885.45,1,0.1023,1642871,77375,100.3957672,18.0362448,0.893772811,0.874640877,0.394708117,9120.663717
283.4,35.54,28.71,1005.03,28.7,301.85,-0.32,0.10098,462.8,735.95,1.72,1.8213,1674.057204,1.803087,612.1,885.25,0.97,0.10227,1691884,77080,100.1296005,18.0362448,0.89356692,0.873712882,0.397481031,9057.035992
283.3,35.7,28.66,1005.05,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.127242,1.803087,612.1,885.25,0.96,0.10226,1616314,77237,100.2824631,18.0362448,0.89368263,0.874319505,0.3965331,9078.687257
282.7,35.86,28.59,1005.06,28.5,301.65,-0.32,0.10098,462.4,735.55,1.72,1.8213,1673.939871,1.803087,612,885.15,0.95,0.10225,1603643,77175,100.1128387,18.0362448,0.893386463,0.873715502,0.396011172,9090.652635
284.3,36.11,28.55,1005.08,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.757567,1.803087,611.9,885.05,1,0.1023,1653476,77053,100.2296524,18.0362448,0.89368263,0.874403536,0.398883043,9025.201899
282.5,36.35,28.48,1005.09,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.299902,1.803087,611.9,885.05,0.97,0.10227,1650063,77299,100.3071289,18.0362448,0.89368263,0.874661585,0.395096192,9111.705133
284.8,36.43,28.46,1005.04,28.5,301.65,-0.32,0.10098,462.6,735.75,1.72,1.8213,1673.873381,1.803087,611.9,885.05,0.96,0.10226,1654729,77066,100.1033401,18.0362448,0.892974859,0.87380704,0.399517157,9010.877107
283,36.39,28.45,1005.1,28.5,301.65,-0.32,0.10098,462.6,735.75,1.72,1.8213,1676.461477,1.803087,611.8,884.95,1,0.1023,1669070,77497,100.4730682,18.0362448,0.892974859,0.875510165,0.394784244,9118.904947
283.2,36.19,28.44,1005.09,28.5,301.65,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.109007,1.803087,612,885.15,0.96,0.10226,1628883,77168,100.137001,18.0362448,0.892974859,0.873834271,0.396747567,9073.779661
284,37,28.45,1005.13,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.220702,1.803087,612.1,885.25,0.95,0.10225,1628227,77170,100.2958145,18.0362448,0.89368263,0.874354447,0.397858011,9048.454225
281.6,36.49,28.46,1005.12,28.6,301.75,-0.32,0.10098,462.4,735.55,1.72,1.8213,1675.043288,1.803087,611.7,884.85,0.96,0.10226,1615268,77365,100.2704697,18.0362448,0.893888643,0.874713178,0.393501496,9148.631037
284.1,38.76,28.53,1005.15,28.7,301.85,-0.32,0.10098,462.4,735.55,1.72,1.8213,1674.038192,1.803087,612.5,885.65,0.95,0.10225,1642445,76937,100.1268845,18.0362448,0.894391053,0.873219286,0.39920342,9017.958817
282.9,40.49,28.7,1005.14,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.269034,1.803087,611.4,884.55,0.95,0.10225,1596113,77257,100.3027191,18.0362448,0.894184877,0.875157466,0.395870714,9093.878049
283.4,41.04,28.72,1005.15,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.605711,1.803087,612.5,885.65,0.95,0.10225,1604127,77000,100.0651016,18.0362448,0.894184877,0.872965797,0.397893998,9047.63585
283.1,40.14,28.67,1005.19,28.8,301.95,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.218993,1.803087,611.9,885.05,0.94,0.10224,1650013,77191,100.2955704,18.0362448,0.894687356,0.87455508,0.396489298,9079.690215
283.7,40.78,28.65,1005.27,28.8,301.95,-0.32,0.10098,462.4,735.55,1.72,1.8213,1673.377135,1.803087,612.2,885.35,0.94,0.10224,1653918,77040,100.0324478,18.0362448,0.894893696,0.873144481,0.398108389,9042.763483
283.7,43.53,28.68,1005.2,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.699378,1.803087,612.1,885.25,0.96,0.10226,1602363,77200,100.3641968,18.0362448,0.894184877,0.87465407,0.397283294,9061.543884
283.2,41.93,28.72,1005.21,28.6,301.75,-0.32,0.10098,462.4,735.55,1.72,1.8213,1673.527098,1.803087,612.2,885.35,0.95,0.10225,1606674,77114,100.0538712,18.0362448,0.893888643,0.873252088,0.397025394,9067.430085
283.4,39.45,28.7,1005.2,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.02294,1.803087,612.2,885.35,0.92,0.10222,1625884,77127,100.2675629,18.0362448,0.894184877,0.874068905,0.397238812,9062.558574
283.5,43.28,28.71,1005.19,28.6,301.75,-0.32,0.10098,462.3,735.45,1.72,1.8213,1673.703284,1.803087,612.3,885.45,0.94,0.10224,1622827,77176,100.0790405,18.0362448,0.89409475,0.873224861,0.39712668,9065.11746
283.8,41.69,28.68,1005.24,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.586134,1.803087,611.8,884.95,0.97,0.10227,1643345,77234,100.205162,18.0362448,0.894184877,0.874354779,0.397248376,9062.340381
283.6,39.82,28.64,1005.22,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1675.642447,1.803087,612.2,885.35,0.95,0.10225,1636727,77339,100.3560638,18.0362448,0.89368263,0.874490403,0.396429479,9081.060296
283.1,38.92,28.56,1005.25,28.6,301.75,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.041449,1.803087,612,885.15,0.97,0.10227,1703422,77188,100.1273499,18.0362448,0.893476712,0.87381442,0.396504708,9079.337337
284.2,39.5,28.5,1005.2,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.281187,1.803087,612.3,885.45,0.97,0.10227,1600013,77019,100.1615982,18.0362448,0.89368263,0.87362256,0.398918765,9024.393737
282.8,39.84,28.44,1005.27,28.6,301.75,-0.32,0.10098,462.3,735.45,1.72,1.8213,1675.5884,1.803087,612.1,885.25,0.96,0.10226,1650413,77431,100.3483429,18.0362448,0.89409475,0.874589192,0.39484151,9117.58239
284.1,40.68,28.47,1005.24,28.5,301.65,-0.32,0.10098,462.3,735.45,1.72,1.8213,1672.672125,1.803087,612,885.15,0.96,0.10226,1671919,77035,99.93173218,18.0362448,0.893592408,0.872992097,0.398695574,9029.445618
283.1,39.84,28.4,1005.25,28.5,301.65,-0.32,0.10098,462.3,735.45,1.72,1.8213,1676.332663,1.803087,612.1,885.25,0.96,0.10226,1650362,77473,100.4546661,18.0362448,0.893592408,0.875024126,0.395046086,9112.860827
283.4,41.97,28.39,1005.22,28.5,301.65,-0.32,0.10098,462.3,735.45,1.72,1.8213,1672.586943,1.803087,611.8,884.95,0.96,0.10226,1646593,77076,99.91956329,18.0362448,0.893592408,0.873163843,0.397501659,9056.565984
284.7,41.48,28.36,1005.26,28.5,301.65,-0.32,0.10098,462.3,735.45,1.72,1.8213,1675.084197,1.803087,612,885.15,0.97,0.10227,1679473,77201,100.2763138,18.0362448,0.893592408,0.874424745,0.398678494,9029.832455
282.1,39.45,28.26,1005.27,28.5,301.65,-0.32,0.10098,462.2,735.35,1.72,1.8213,1674.446692,1.803087,611.9,885.05,0.95,0.10225,1659991,77331,100.1852417,18.0362448,0.893798447,0.874122997,0.394373502,9128.40234
284.4,39,28.19,1005.3,28.5,301.65,-0.32,0.10098,462.1,735.25,1.72,1.8213,1672.913199,1.803087,612.1,885.25,0.96,0.10226,1632931,77069,99.96617126,18.0362448,0.894004581,0.873022657,0.398940507,9023.901899
284,39.67,28.16,1005.27,28.5,301.65,-0.32,0.10098,462.1,735.25,1.72,1.8213,1674.761999,1.803087,611.8,884.95,0.98,0.10228,1570021,77335,100.2302856,18.0362448,0.894004581,0.874477403,0.397009151,9067.801056
284.2,38.64,28.12,1005.28,28.4,301.55,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.381247,1.803087,611.9,885.05,0.97,0.10227,1646762,77187,100.0330353,18.0362448,0.893914371,0.873538415,0.398050505,9044.078466
282.8,38.87,28.14,1005.31,28.4,301.55,-0.32,0.10098,462.1,735.25,1.72,1.8213,1675.872893,1.803087,611.8,884.95,0.98,0.10228,1655796,77363,100.3889847,18.0362448,0.893502144,0.875126897,0.395188565,9109.575318
283.4,38.96,28.11,1005.23,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1673.495108,1.803087,612.4,885.55,0.97,0.10227,1628307,77130,100.0493011,18.0362448,0.89370821,0.873051135,0.397223361,9062.91108
284.1,38.58,28.1,1005.33,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.397643,1.803087,611.5,884.65,0.96,0.10226,1637323,77177,100.0353775,18.0362448,0.893411838,0.873971537,0.397962003,9046.089757
283.8,39.03,28.1,1005.29,28.3,301.45,-0.32,0.10098,462,735.15,1.72,1.8213,1674.817114,1.803087,612.2,885.35,0.94,0.10224,1672814,77388,100.2381592,18.0362448,0.893205841,0.873987911,0.396457863,9080.410148
284.2,39.12,28.06,1005.29,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1672.487875,1.803087,611.8,884.95,0.97,0.10227,1689021,77128,99.90541077,18.0362448,0.89370821,0.873125429,0.398354999,9037.165376
283.6,39.14,27.99,1005.35,28.4,301.55,-0.32,0.10098,462.2,735.35,1.72,1.8213,1676.74362,1.803087,611.9,885.05,0.97,0.10227,1658576,77441,100.5133743,18.0362448,0.893296173,0.875505035,0.395907329,9093.037024
282.6,39.51,27.96,1005.31,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.314329,1.803087,612.3,885.45,0.95,0.10225,1653566,77264,100.0234756,18.0362448,0.893411838,0.873016552,0.395415088,9104.356688
285.5,39.84,27.92,1005.3,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1673.055899,1.803087,611.8,884.95,0.96,0.10226,1646846,77070,99.98655701,18.0362448,0.89370821,0.873438828,0.40047833,8989.250438
283.3,40.53,27.9,1005.33,28.3,301.45,-0.32,0.10098,462,735.15,1.72,1.8213,1676.112525,1.803087,611.7,884.85,0.98,0.10228,1620222,77620,100.4232178,18.0362448,0.893205841,0.875377517,0.394576488,9123.706318
284.3,42.47,27.94,1005.37,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1673.282126,1.803087,612.5,885.65,0.96,0.10226,1678217,77122,100.0188751,18.0362448,0.89370821,0.872795739,0.398526168,9033.283855
283.8,40.94,27.92,1005.34,28.4,301.55,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.933142,1.803087,611.6,884.75,0.98,0.10228,1644147,77274,100.1118774,18.0362448,0.893914371,0.874213792,0.397042745,9067.033827
282.7,40.74,27.89,1005.37,28.4,301.55,-0.32,0.10098,461.8,734.95,1.72,1.8213,1674.809851,1.803087,612.1,885.25,0.96,0.10226,1663759,77405,100.2371216,18.0362448,0.894120627,0.874133808,0.39483447,9117.744959
285.2,40.52,27.81,1005.32,28.4,301.55,-0.32,0.10098,461.8,734.95,1.72,1.8213,1672.327925,1.803087,612.1,885.25,0.95,0.10225,1659139,77080,99.88256073,18.0362448,0.894120627,0.872659579,0.40000561,8999.873773
283.8,40.84,27.73,1005.38,28.1,301.25,-0.32,0.10098,461.8,734.95,1.73,1.8313,1675.680098,1.812987,611.4,884.55,0.99,0.10229,1659098,77579,100.3614426,18.13527431,0.895098296,0.874372766,0.395481781,9102.821353
285.2,40.99,27.69,1005.34,28,301.15,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.386534,1.803087,612.2,885.35,0.97,0.10227,1689187,77321,100.0337906,18.0362448,0.892522724,0.873209089,0.398758842,9028.012973
285.2,40.98,27.65,1005.39,27.9,301.05,-0.32,0.10098,461.6,734.75,1.73,1.8313,1674.887984,1.812987,611.3,884.45,1.02,0.10232,1623921,77575,100.2482834,18.13527431,0.89450404,0.874079969,0.397453206,9057.670056
283.5,40.69,27.57,1005.39,27.9,301.05,-0.32,0.10098,461.5,734.65,1.72,1.8213,1674.075201,1.803087,611.2,884.35,1.03,0.10233,1624084,77475,100.1321716,18.0362448,0.892226352,0.874838675,0.395594045,9100.238095
285.8,40.58,27.57,1005.4,27.8,300.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.057021,1.803087,612,885.15,1.02,0.10232,1602789,77261,99.98671722,18.0362448,0.891929981,0.87333602,0.399908069,9002.068929
284.1,40.69,27.59,1005.41,27.9,301.05,-0.32,0.10098,461.3,734.45,1.73,1.8313,1674.4915,1.812987,611.5,884.65,1.01,0.10231,1601364,77593,100.1916428,18.13527431,0.895123217,0.873607524,0.395828406,9094.850053
284.7,40.5,27.57,1005.45,27.9,301.05,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.202017,1.803087,611.5,884.65,0.99,0.10229,1627696,77314,100.007431,18.0362448,0.892638086,0.873916071,0.398095796,9043.049526
284.3,40.92,27.52,1005.41,28,301.15,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.367117,1.803087,611.8,884.95,0.96,0.10226,1571519,77458,100.1738739,18.0362448,0.893140672,0.874206881,0.396797427,9072.639465
283,43.35,27.68,1005.45,28.1,301.25,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.148291,1.803087,611.6,884.75,0.95,0.10225,1632518,77374,99.99975586,18.0362448,0.893231102,0.873694919,0.395411826,9104.431802
284.4,42.43,27.7,1005.48,28.1,301.25,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.082709,1.803087,611.7,884.85,0.97,0.10227,1662979,77240,99.99038696,18.0362448,0.893231102,0.873585078,0.398057301,9043.924051
283.7,44.09,27.76,1005.47,28.1,301.25,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.857947,1.803087,611.7,884.85,0.95,0.10225,1645731,77504,100.1011353,18.0362448,0.89364349,0.873999831,0.395724998,9097.226648
284.7,45.03,27.81,1005.48,28.1,301.25,-0.32,0.10098,461.2,734.35,1.72,1.8213,1672.533217,1.803087,611.8,884.95,0.96,0.10226,1655328,77244,99.91188812,18.0362448,0.893849826,0.873132329,0.398456558,9034.86196
285.2,42.81,27.79,1005.54,28,301.15,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.472166,1.803087,611.3,884.45,0.97,0.10227,1586460,77512,100.1888809,18.0362448,0.893346845,0.874841767,0.397776247,9050.314165
285,43.66,27.88,1005.48,27.9,301.05,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.348189,1.803087,611.5,884.65,0.97,0.10227,1637484,77483,100.0283127,18.0362448,0.893050199,0.873962284,0.397646075,9053.276842
284.2,44.02,27.83,1005.55,28,301.15,-0.32,0.10098,461.2,734.35,1.72,1.8213,1675.226576,1.803087,611.9,885.05,0.98,0.10228,1633349,77547,100.2966537,18.0362448,0.893346845,0.874638438,0.396202617,9086.260028
283.9,44.57,27.82,1005.59,28,301.15,-0.32,0.10098,461.2,734.35,1.72,1.8213,1672.576743,1.803087,611.5,884.65,0.98,0.10228,1645038,77400,99.91810608,18.0362448,0.893346845,0.873529849,0.396536071,9078.619232
285.6,42.71,27.75,1005.55,27.9,301.05,-0.32,0.10098,461.4,734.55,1.72,1.8213,1674.640288,1.803087,611.5,884.65,0.97,0.10227,1642882,77413,100.2128983,18.0362448,0.892432172,0.874718642,0.398843549,9026.095588
285,42.6,27.67,1005.55,27.8,300.95,-0.32,0.10098,461.1,734.25,1.73,1.8313,1674.1575,1.812987,611.7,884.85,0.96,0.10226,1648559,77568,100.1439285,18.13527431,0.895032397,0.873092852,0.397210329,9063.208421
285.1,44.96,27.65,1005.64,27.8,300.95,-0.32,0.10098,461.2,734.35,1.73,1.8313,1673.866225,1.812987,611.4,884.55,0.98,0.10228,1650127,77481,100.1023178,18.13527431,0.894825883,0.873293727,0.397795868,9049.867766
285.1,45.11,27.66,1005.63,27.8,300.95,-0.32,0.10098,461.1,734.25,1.73,1.8313,1675.373015,1.812987,611.4,884.55,0.96,0.10226,1665527,77534,100.3175735,18.13527431,0.895032397,0.874134578,0.397523946,9056.058225
