Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
284.3,43.39,27.67,1005.62,27.8,300.95,-0.32,0.10098,461,734.15,1.73,1.8313,1673.212271,1.812987,611.4,884.55,0.98,0.10228,1617110,77498,100.0088959,18.13527431,0.895239007,0.872911231,0.396592623,9077.324657
285.3,42.6,27.6,1005.62,27.7,300.85,-0.32,0.10098,460.9,734.05,1.73,1.8313,1673.404479,1.812987,611.6,884.75,0.99,0.10229,1617557,77479,100.0363541,18.13527431,0.894941536,0.872821979,0.3980852,9043.290221
284.9,43.34,27.49,1005.61,27.7,300.85,-0.32,0.10098,460.9,734.05,1.73,1.8313,1674.680342,1.812987,611.2,884.35,0.99,0.10229,1613694,77449,100.2186203,18.13527431,0.894941536,0.874010318,0.397681055,9052.480519
284.6,43.19,27.49,1005.65,27.7,300.85,-0.32,0.10098,461,734.15,1.73,1.8313,1674.3049,1.812987,611.4,884.55,0.98,0.10228,1644009,77510,100.1649857,18.13527431,0.894734995,0.873550141,0.396949653,9069.160225
285.2,43.31,27.41,1005.63,27.7,300.85,-0.32,0.10098,460.9,734.05,1.72,1.8213,1674.517561,1.803087,611.4,884.55,0.97,0.10227,1650361,77535,100.1953659,18.0362448,0.892456909,0.874757585,0.39765825,9052.999649
284.7,44.47,27.36,1005.69,27.7,300.85,-0.32,0.10098,461,734.15,1.73,1.8313,1674.015761,1.812987,611.6,884.75,1,0.1023,1582391,77623,100.1236801,18.13527431,0.894734995,0.873199174,0.396511065,9079.191781
285,43.86,27.35,1005.69,27.7,300.85,-0.32,0.10098,461,734.15,1.73,1.8313,1674.049674,1.812987,611.4,884.55,0.98,0.10228,1610003,77545,100.1285248,18.13527431,0.894734995,0.873400973,0.397328143,9060.521053
285,44.57,27.29,1005.69,27.6,300.75,-0.32,0.10098,460.9,734.05,1.73,1.8313,1674.611128,1.812987,611.5,884.65,1.01,0.10231,1611978,77606,100.2087326,18.13527431,0.894437593,0.873677423,0.397015834,9067.648421
284.9,45.17,27.27,1005.77,27.8,300.95,-0.32,0.10098,461,734.15,1.73,1.8313,1674.596228,1.812987,611.1,884.25,0.98,0.10228,1626600,77600,100.206604,18.13527431,0.895239007,0.874052126,0.396907216,9070.12987
285.2,44.56,27.22,1005.75,27.7,300.85,-0.32,0.10098,461,734.15,1.73,1.8313,1674.663252,1.812987,611.5,884.65,0.96,0.10226,1631491,77491,100.2161789,18.13527431,0.894734995,0.873609609,0.397884044,9047.862202
284.2,44.63,27.2,1005.76,27.7,300.85,-0.32,0.10098,460.9,734.05,1.73,1.8313,1674.70368,1.812987,611.5,884.65,0.98,0.10228,1622842,77527,100.2219543,18.13527431,0.894941536,0.873672534,0.396304827,9083.916608
285.4,45.11,27.12,1005.79,27.7,300.85,-0.32,0.10098,460.8,733.95,1.73,1.8313,1672.705023,1.812987,611.3,884.45,0.98,0.10228,1593309,77344,99.93643188,18.13527431,0.895148172,0.872725052,0.398919813,9024.370007
285.4,45.46,27.11,1005.79,27.7,300.85,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.522742,1.812987,611.5,884.65,0.97,0.10227,1622341,77621,100.196106,18.13527431,0.895354904,0.873547175,0.39749622,9056.689909
285.3,48.48,27.14,1005.8,27.7,300.85,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.437079,1.812987,611.6,884.75,0.97,0.10227,1626611,77640,100.1838684,18.13527431,0.895354904,0.873386523,0.397259702,9062.082019
285.6,46.31,27.12,1005.8,27.6,300.75,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.303404,1.812987,611.5,884.65,0.96,0.10226,1646922,77590,100.164772,18.13527431,0.894850632,0.873399357,0.397933699,9046.733193
285.2,45.76,27.04,1005.83,27.6,300.75,-0.32,0.10098,460.6,733.75,1.73,1.8313,1673.892714,1.812987,611.2,884.35,1.02,0.10232,1649005,77694,100.106102,18.13527431,0.895057295,0.87360909,0.396844447,9071.564516
285.3,46.31,27.05,1005.83,27.5,300.65,-0.32,0.10098,460.6,733.75,1.73,1.8313,1673.950499,1.812987,610.9,884.05,0.98,0.10228,1635756,77539,100.114357,18.13527431,0.894553093,0.873896166,0.39777716,9050.293375
285.3,48.22,27.1,1005.89,27.6,300.75,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.34928,1.812987,611.7,884.85,0.98,0.10228,1643813,77643,100.1713257,18.13527431,0.894850632,0.873244252,0.397244352,9062.432177
285,48.51,27.27,1005.89,27.6,300.75,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.361883,1.812987,611.1,884.25,0.97,0.10227,1617580,77684,100.1731262,18.13527431,0.894850632,0.873895598,0.396617203,9076.762105
285.1,48.03,27.23,1005.94,27.6,300.75,-0.32,0.10098,460.8,733.95,1.73,1.8313,1674.559859,1.812987,611.5,884.65,1,0.1023,1621979,77637,100.2014084,18.13527431,0.894644065,0.873627817,0.396996556,9068.088741
284.6,48.72,27.22,1005.93,27.7,300.85,-0.32,0.10098,460.7,733.85,1.73,1.8313,1674.860213,1.812987,611.6,884.75,0.98,0.10228,1688163,77703,100.2443161,18.13527431,0.895354904,0.87365339,0.395963702,9091.742446
285.9,48.88,27.25,1005.96,27.6,300.75,-0.32,0.10098,460.8,733.95,1.73,1.8313,1673.640532,1.812987,611.3,884.45,1.02,0.10232,1605964,77424,100.070076,18.13527431,0.894644065,0.873350985,0.399205777,9017.905561
285.5,47.42,27.24,1006.02,27.6,300.75,-0.32,0.10098,460.6,733.75,1.73,1.8313,1674.324179,1.812987,611.2,884.35,0.98,0.10228,1662695,77692,100.1677399,18.13527431,0.895057295,0.873782625,0.397272111,9061.798949
285.2,46.76,27.21,1005.99,27.7,300.85,-0.32,0.10098,460.5,733.65,1.73,1.8313,1674.55628,1.812987,611.7,884.85,0.98,0.10228,1674244,77753,100.2008972,18.13527431,0.895768654,0.873365235,0.396543316,9078.453366
286.2,48.56,27.25,1006.02,27.5,300.65,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.645926,1.812987,611.2,884.35,0.97,0.10227,1614653,77565,100.0708466,18.13527431,0.894759687,0.873366568,0.398898221,9024.858491
284.9,48.21,27.28,1006.08,27.6,300.75,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.708891,1.812987,611.2,884.35,0.97,0.10227,1610253,77546,100.0798416,18.13527431,0.895264054,0.873403381,0.397183607,9063.818182
285.4,46.38,27.26,1006.06,27.5,300.65,-0.32,0.10098,460.6,733.75,1.73,1.8313,1673.778373,1.812987,611.2,884.35,0.97,0.10227,1593006,77620,100.0897675,18.13527431,0.894553093,0.873444001,0.397501341,9056.573231
284.9,47.7,27.22,1006.1,27.5,300.65,-0.32,0.10098,460.3,733.45,1.73,1.8313,1673.372916,1.812987,611.5,884.65,1,0.1023,1638864,77730,100.0318451,18.13527431,0.895173162,0.87293382,0.396243407,9085.324675
284.9,47.76,27.23,1006.12,27.5,300.65,-0.32,0.10098,460.5,733.65,1.73,1.8313,1673.470221,1.812987,611,884.15,0.97,0.10227,1617614,77659,100.0457458,18.13527431,0.894759687,0.873485152,0.396605674,9077.025974
285.3,47.05,27.22,1006.14,27.4,300.55,-0.32,0.10098,460.4,733.55,1.73,1.8313,1673.4989,1.812987,611.4,884.55,0.99,0.10229,1636218,77633,100.0498428,18.13527431,0.894462079,0.873098557,0.397295522,9061.264984
285,47.6,27.21,1006.14,27.5,300.65,-0.32,0.10098,460.3,733.45,1.73,1.8313,1673.643203,1.812987,611.7,884.85,0.98,0.10228,1637518,77679,100.0704575,18.13527431,0.895173162,0.872831354,0.396642732,9076.177895
285,46.84,27.19,1006.17,27.4,300.55,-0.32,0.10098,460.3,733.45,1.73,1.8313,1673.247091,1.812987,610.9,884.05,0.98,0.10228,1639326,77465,100.0138702,18.13527431,0.894668699,0.873485006,0.397738473,9051.173684
285.4,47.4,27.2,1006.2,27.5,300.65,-0.32,0.10098,460.3,733.45,1.73,1.8313,1673.386587,1.812987,611.7,884.85,0.97,0.10227,1689576,77670,100.0337982,18.13527431,0.895173162,0.872661572,0.397245449,9062.407148
285.3,46.91,27.14,1006.17,27.4,300.55,-0.32,0.10098,460.2,733.35,1.73,1.8313,1673.420661,1.812987,611.1,884.25,0.99,0.10229,1695370,77644,100.0386658,18.13527431,0.894875416,0.873384803,0.397239236,9062.548896
285.2,47.22,27.12,1006.13,27.4,300.55,-0.32,0.10098,460.3,733.45,1.73,1.8313,1673.856451,1.812987,611.5,884.65,0.97,0.10227,1635322,77709,100.1009216,18.13527431,0.894668699,0.87315773,0.396767845,9073.315919
285.6,48.2,27.12,1006.2,27.5,300.65,-0.32,0.10098,460.4,733.55,1.73,1.8313,1673.847426,1.812987,611.5,884.65,0.95,0.10225,1623914,77603,100.0996323,18.13527431,0.894966377,0.873113165,0.397867037,9048.24895
285.7,47.66,27.13,1006.19,27.3,300.45,-0.32,0.10098,460.2,733.35,1.73,1.8313,1673.363997,1.812987,611.1,884.25,0.98,0.10228,1681427,77551,100.030571,18.13527431,0.894371022,0.873332019,0.39827322,9039.021001
285.4,47.38,27.09,1006.26,27.3,300.45,-0.32,0.10098,460.1,733.25,1.73,1.8313,1672.69557,1.812987,610.4,883.55,1.01,0.10231,1543711,77594,99.93508148,18.13527431,0.89457767,0.873774932,0.397634534,9053.539594
286.6,47.14,27.07,1006.24,27.3,300.45,-0.32,0.10098,460.1,733.25,1.73,1.8313,1672.909941,1.812987,611.1,884.25,0.96,0.10226,1615656,77651,99.96570587,18.13527431,0.89457767,0.873027123,0.399013326,9022.255059
285.5,48,27.11,1006.27,27.2,300.35,-0.32,0.10098,460,733.15,1.73,1.8313,1673.612227,1.812987,611.9,885.05,0.97,0.10227,1584317,77627,100.0660324,18.13527431,0.894279924,0.872572289,0.397604762,9054.217513
285.9,47.15,27.11,1006.29,27.2,300.35,-0.32,0.10098,460,733.15,1.73,1.8313,1673.094138,1.812987,610.6,883.75,1.01,0.10231,1615263,77663,99.99201965,18.13527431,0.894279924,0.873786589,0.397977262,9045.742917
285.5,46.84,27.05,1006.26,27.3,300.45,-0.32,0.10098,460.1,733.25,1.73,1.8313,1673.446829,1.812987,611,884.15,1,0.1023,1620686,77589,100.0424042,18.13527431,0.89457767,0.873530425,0.397799493,9049.785289
285.4,47.02,27.04,1006.27,27.1,300.25,-0.32,0.10098,460,733.15,1.73,1.8313,1672.571349,1.812987,611.1,884.25,0.99,0.10229,1656245,77597,99.91733551,18.13527431,0.893775668,0.872887876,0.397619161,9053.889629
286.1,46.66,27,1006.34,27.2,300.35,-0.32,0.10098,460,733.15,1.73,1.8313,1672.845854,1.812987,610.8,883.95,1,0.1023,1633831,77644,99.9565506,18.13527431,0.894279924,0.873400317,0.398353121,9037.207969
284.9,46.57,26.98,1006.31,27.1,300.25,-0.32,0.10098,460,733.15,1.73,1.8313,1672.655516,1.812987,610.6,883.75,0.99,0.10229,1617488,77769,99.92935944,18.13527431,0.893775668,0.873490754,0.396044696,9089.883117
284.6,46.87,26.91,1006.36,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1672.259726,1.812987,610.9,884.05,0.99,0.10229,1652338,77588,99.87281799,18.13527431,0.893271645,0.872926918,0.396550595,9078.286718
285,47.07,26.82,1006.36,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1672.064955,1.812987,610.9,884.05,0.96,0.10226,1636769,77542,99.84499359,18.13527431,0.893271645,0.872753967,0.397343515,9060.170526
285.3,47.18,26.82,1006.31,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.044287,1.812987,611,884.15,0.98,0.10228,1641175,77653,99.84204102,18.13527431,0.893477991,0.872670373,0.397193196,9063.599369
285.4,47.57,26.73,1006.38,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.973524,1.812987,610.7,883.85,0.97,0.10227,1641834,77519,99.83193207,18.13527431,0.893477991,0.872941583,0.398019248,9044.788718
286.1,46.68,26.77,1006.45,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.801772,1.812987,610.6,883.75,1.01,0.10231,1639533,77482,99.80739594,18.13527431,0.893477991,0.873030333,0.399186001,9018.352324
285.3,45.84,26.92,1006.41,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1672.019667,1.812987,610.7,883.85,0.99,0.10229,1633054,77586,99.83852386,18.13527431,0.893271645,0.873007877,0.397536195,9055.77918
285.7,45.89,26.97,1006.42,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1672.003004,1.812987,610.8,883.95,1.01,0.10231,1659010,77531,99.83614349,18.13527431,0.893271645,0.872926625,0.398375959,9036.689884
285.8,46.7,26.95,1006.41,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1671.976782,1.812987,610.8,883.95,0.99,0.10229,1664600,77480,99.83239746,18.13527431,0.893271645,0.872872,0.398777714,9027.585724
285.5,47.82,26.85,1006.47,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1671.783347,1.812987,610.7,883.85,0.98,0.10228,1625027,77426,99.80476379,18.13527431,0.893271645,0.872849853,0.398636955,9030.77338
285.9,48.33,26.75,1006.49,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1672.005087,1.812987,610.7,883.85,1.01,0.10231,1592745,77538,99.83644104,18.13527431,0.893271645,0.873038615,0.398618846,9031.183631
286.7,48.42,26.68,1006.45,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.932669,1.812987,610.8,883.95,0.99,0.10229,1636137,77572,99.82609558,18.13527431,0.893477991,0.872846166,0.39955905,9009.932333
286.4,48.33,26.63,1006.54,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1674.410429,1.812987,610.9,884.05,0.98,0.10228,1666859,77902,100.1800613,18.13527431,0.892974036,0.874164821,0.397450157,9057.739525
285.4,47.34,26.66,1006.57,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.430594,1.812987,610.9,884.05,0.97,0.10227,1582539,77798,100.0400848,18.13527431,0.893477991,0.873572648,0.396591867,9077.341976
285.9,46.93,26.72,1006.57,27,300.15,-0.32,0.10098,459.8,732.95,1.73,1.8313,1673.87493,1.812987,610.7,883.85,1.01,0.10231,1616914,77779,100.1035614,18.13527431,0.893684432,0.874132275,0.397383717,9059.253935
285.2,47.26,26.72,1006.58,27,300.15,-0.32,0.10098,459.8,732.95,1.73,1.8313,1673.06658,1.812987,610.8,883.95,0.99,0.10229,1590453,77768,99.98808289,18.13527431,0.893684432,0.873509778,0.39646683,9080.204769
285.1,47.78,26.71,1006.61,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.778487,1.812987,610.7,883.85,0.97,0.10227,1645317,77559,99.80406952,18.13527431,0.893180314,0.872827371,0.39739581,9058.978253
285.3,47.82,26.68,1006.63,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.819876,1.812987,610.6,883.75,0.99,0.10229,1653385,77553,99.8099823,18.13527431,0.893477991,0.87300166,0.397705353,9051.927445
284.7,47.76,26.69,1006.62,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.054541,1.812987,610.8,883.95,0.98,0.10228,1683247,77635,99.84350586,18.13527431,0.893477991,0.872897897,0.396449776,9080.595364
285.7,47.57,26.66,1006.61,27.1,300.25,-0.32,0.10098,460,733.15,1.73,1.8313,1672.141592,1.812987,610.8,883.95,1.01,0.10231,1617562,77543,99.85594177,18.13527431,0.893775668,0.873007778,0.398314309,9038.088554
285,47.89,26.66,1006.68,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1672.157988,1.812987,610.7,883.85,1,0.1023,1625115,77495,99.858284,18.13527431,0.893271645,0.873108498,0.3975845,9054.678947
285.9,47.43,26.69,1006.63,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.093687,1.812987,611,884.15,1.01,0.10231,1621986,77576,99.84909821,18.13527431,0.893477991,0.8727582,0.398423586,9035.609654
286,47.74,26.66,1006.68,27,300.15,-0.32,0.10098,459.8,732.95,1.73,1.8313,1672.011389,1.812987,610.7,883.85,0.98,0.10228,1670168,77601,99.83734131,18.13527431,0.893684432,0.872983391,0.398434542,9035.361189
285.9,47.61,26.64,1006.68,27.1,300.25,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.834723,1.812987,610.8,883.95,0.97,0.10227,1653651,77538,99.81210327,18.13527431,0.893982178,0.872749534,0.398618846,9031.183631
285,48.07,26.6,1006.72,27,300.15,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.858969,1.812987,610.8,883.95,0.99,0.10229,1605663,77561,99.81556702,18.13527431,0.893684432,0.872803002,0.397246178,9062.390526
285.7,48.2,26.54,1006.71,27.1,300.25,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.83718,1.812987,610.9,884.05,0.98,0.10228,1673641,77577,99.81245422,18.13527431,0.893982178,0.872659833,0.398139738,9042.051453
284.8,48.18,26.52,1006.71,27.1,300.25,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.921828,1.812987,610.6,883.75,0.99,0.10229,1628291,77468,99.82454681,18.13527431,0.893982178,0.873061358,0.397443966,9057.880618
285.2,47.87,26.51,1006.71,27.1,300.25,-0.32,0.10098,460,733.15,1.73,1.8313,1671.334097,1.812987,610.7,883.85,0.97,0.10227,1605122,77430,99.74058533,18.13527431,0.893775668,0.872567043,0.3981975,9040.739832
285.1,48.12,26.51,1006.7,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1671.468573,1.812987,610.5,883.65,1.03,0.10233,1662702,77529,99.75979614,18.13527431,0.893271645,0.872985239,0.397549583,9055.47422
284.5,48.58,26.45,1006.71,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1671.953925,1.812987,611.1,884.25,1.01,0.10231,1581934,77641,99.82913208,18.13527431,0.893271645,0.872565563,0.396140657,9087.681195
285.5,47.88,26.46,1006.72,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.013632,1.812987,610.7,883.85,0.98,0.10228,1676919,77647,99.83766174,18.13527431,0.893477991,0.872984705,0.397502349,9056.550263
285.1,48.15,26.42,1006.75,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.822867,1.812987,610.7,883.85,0.96,0.10226,1668313,77545,99.81040955,18.13527431,0.893477991,0.872833725,0.397467556,9057.343038
285.1,47.68,26.4,1006.79,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.365714,1.812987,610.5,883.65,0.99,0.10229,1632569,77424,99.74510193,18.13527431,0.893477991,0.872846444,0.398088727,9043.210102
285.5,47.68,26.43,1006.79,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1671.554984,1.812987,610.9,884.05,1.01,0.10231,1629455,77452,99.7721405,18.13527431,0.893271645,0.872553387,0.398503136,9033.805954
285.5,47.41,26.44,1006.79,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.295508,1.812987,610.8,883.95,1,0.1023,1605695,77680,99.87792969,18.13527431,0.893477991,0.873078252,0.397333482,9060.399299
285.3,47.2,26.43,1006.78,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.881186,1.812987,610.7,883.85,0.99,0.10229,1646821,77574,99.81874084,18.13527431,0.893477991,0.872926788,0.397597691,9054.378549
285.5,46.6,26.49,1006.8,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.83045,1.812987,610.6,883.75,0.96,0.10226,1617671,77543,99.81149292,18.13527431,0.893477991,0.872948935,0.398035475,9044.419965
285.2,46.77,26.54,1006.79,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.75643,1.812987,610.7,883.85,0.99,0.10229,1620402,77562,99.80091858,18.13527431,0.893477991,0.872853724,0.397519822,9056.152174
285.1,46.6,26.58,1006.79,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.767592,1.812987,610.9,884.05,0.98,0.10228,1646814,77544,99.80251312,18.13527431,0.893477991,0.87261907,0.397472682,9057.226236
285.4,46.47,26.59,1006.78,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.982336,1.812987,610.7,883.85,0.98,0.10228,1644388,77663,99.83319092,18.13527431,0.893477991,0.872966381,0.397281254,9061.590399
285.9,45.6,26.65,1006.79,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.977156,1.812987,610.6,883.75,0.98,0.10228,1670734,77717,99.83245087,18.13527431,0.892974036,0.873074112,0.397700736,9052.032529
285.5,46.49,26.66,1006.75,27,300.15,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.185973,1.812987,610.9,884.05,0.98,0.10228,1667078,77722,99.8622818,18.13527431,0.893477991,0.872864099,0.397118768,9065.298074
285.6,46.9,26.64,1006.79,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.689032,1.812987,610.3,883.45,0.97,0.10227,1630487,77653,99.79129028,18.13527431,0.892974036,0.873218102,0.397610854,9054.078782
285.2,45.97,26.66,1006.76,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.836432,1.812987,610.8,883.95,0.99,0.10229,1731705,77617,99.81234741,18.13527431,0.892974036,0.872789802,0.397238136,9062.573983
285.3,46,26.7,1006.74,27,300.15,-0.32,0.10098,460,733.15,1.73,1.8313,1671.667563,1.812987,610.5,883.65,0.98,0.10228,1636122,77572,99.78822327,18.13527431,0.893271645,0.873003608,0.397607942,9054.14511
285.7,46.39,26.69,1006.78,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.515891,1.812987,610.6,883.75,1,0.1023,1680695,77477,99.76655579,18.13527431,0.892974036,0.872843252,0.39865362,9030.39587
285.5,45.85,26.74,1006.73,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.628256,1.812987,610.6,883.75,0.99,0.10229,1635159,77555,99.78260803,18.13527431,0.892974036,0.872889437,0.397973888,9045.819615
284.9,45.86,26.81,1006.79,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.591139,1.812987,610.8,883.95,0.99,0.10229,1663546,77578,99.7773056,18.13527431,0.893180314,0.872646112,0.397019774,9067.558442
285.1,46.85,26.75,1006.77,26.9,300.05,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.477171,1.812987,610.5,883.65,1.01,0.10231,1614487,77455,99.76102448,18.13527431,0.892974036,0.872951007,0.397929399,9046.830937
285.3,46.79,26.68,1006.74,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.152518,1.812987,610.8,883.95,1,0.1023,1643550,77542,99.71464539,18.13527431,0.893386686,0.87240869,0.397761771,9050.643533
285.8,46.8,26.68,1006.77,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.703986,1.812987,610.7,883.85,0.99,0.10229,1669955,77657,99.79342651,18.13527431,0.893386686,0.872823007,0.397868799,9048.208887
286,46.52,26.67,1006.78,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.187285,1.812987,610.6,883.75,1,0.1023,1603115,77511,99.71961212,18.13527431,0.893180314,0.872650713,0.398897175,9024.882168
285,45.34,26.74,1006.78,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.18344,1.812987,610.6,883.75,1,0.1023,1693259,77532,99.71906281,18.13527431,0.893180314,0.87264846,0.397394764,9059.002105
285,45.35,26.81,1006.8,27,300.15,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.346915,1.812987,610.7,883.85,0.99,0.10229,1679209,77551,99.74241638,18.13527431,0.893890969,0.872613814,0.397297402,9061.222105
284.8,45.37,26.83,1006.84,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.53987,1.812987,610.7,883.85,0.99,0.10229,1641610,77615,99.76998138,18.13527431,0.893386686,0.872726869,0.396691222,9075.068469
284.7,45.71,26.84,1006.81,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.286726,1.812987,610.5,883.65,0.99,0.10229,1657236,77452,99.73381805,18.13527431,0.893180314,0.872800168,0.397386489,9059.190727
284.5,45.81,26.79,1006.85,26.9,300.05,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.385901,1.812987,610.6,883.75,0.99,0.10229,1695736,77515,99.74798584,18.13527431,0.893180314,0.872747464,0.39678458,9072.933216
285.4,46.16,26.78,1006.87,26.8,299.95,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.030058,1.812987,610.7,883.85,1,0.1023,1649342,77594,99.69715118,18.13527431,0.892882637,0.872447731,0.397634534,9053.539594
285.2,45.67,26.8,1006.86,26.8,299.95,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.222746,1.812987,610.5,883.65,0.99,0.10229,1652464,77629,99.72467804,18.13527431,0.892882637,0.872762681,0.397176731,9063.975105
285.8,45.6,26.83,1006.89,26.8,299.95,-0.32,0.10098,459.6,732.75,1.73,1.8313,1671.483099,1.812987,610.8,883.95,1.01,0.10231,1622734,77650,99.76187134,18.13527431,0.89308894,0.872622066,0.397904666,9047.393282
286.1,45.45,26.79,1006.81,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.087202,1.812987,610.6,883.75,1,0.1023,1634585,77470,99.70531464,18.13527431,0.893386686,0.872592057,0.399247834,9016.95561
285.6,46.5,26.75,1006.86,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.261412,1.812987,610.7,883.85,1.01,0.10231,1617791,77552,99.73020172,18.13527431,0.893386686,0.872602964,0.398128684,9042.302521
285.3,47.05,26.68,1006.92,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.289397,1.812987,610.5,883.65,1,0.1023,1629201,77563,99.73419952,18.13527431,0.893386686,0.872821366,0.397654078,9053.094637
285.7,46.71,26.66,1006.91,26.9,300.05,-0.32,0.10098,459.6,732.75,1.73,1.8313,1671.676695,1.812987,610.9,884.05,1.01,0.10231,1610858,77650,99.78952789,18.13527431,0.893593154,0.872624705,0.397765441,9050.560028
285.5,47.22,26.64,1006.88,26.9,300.05,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.573752,1.812987,610.6,883.75,1.01,0.10231,1613621,77787,99.91767883,18.13527431,0.893386686,0.873482215,0.396786929,9072.87951
285.8,47.51,26.57,1006.92,26.8,299.95,-0.32,0.10098,459.7,732.85,1.73,1.8313,1671.209822,1.812987,610.3,883.45,1.01,0.10231,1672052,77484,99.72283173,18.13527431,0.892882637,0.873016018,0.398757128,9028.051784
285,47.34,26.52,1006.89,26.8,299.95,-0.32,0.10098,459.6,732.75,1.73,1.8313,1671.042876,1.812987,610.5,883.65,1.01,0.10231,1685510,77561,99.69898224,18.13527431,0.89308894,0.872696537,0.397246178,9062.390526
285,47.16,26.47,1006.9,26.8,299.95,-0.32,0.10098,459.6,732.75,1.73,1.8313,1670.683615,1.812987,610.7,883.85,1.01,0.10231,1626746,77435,99.6476593,18.13527431,0.89308894,0.872264217,0.397892566,9047.668421
285.6,47.11,26.41,1006.94,26.8,299.95,-0.32,0.10098,459.6,732.75,1.73,1.8313,1670.868506,1.812987,610.5,883.65,1.01,0.10231,1592904,77643,99.67407227,18.13527431,0.89308894,0.87259433,0.397662065,9052.912815
285.1,46.7,26.38,1006.93,26.8,299.95,-0.32,0.10098,459.6,732.75,1.73,1.8313,1670.721907,1.812987,610.5,883.65,1.01,0.10231,1657879,77734,99.65312958,18.13527431,0.89308894,0.872508384,0.396501166,9079.41845
285.1,46.66,26.4,1006.97,26.8,299.95,-0.32,0.10098,459.7,732.85,1.73,1.8313,1670.838972,1.812987,610.4,883.55,1.02,0.10232,1672433,77625,99.66985321,18.13527431,0.892882637,0.872707492,0.397057927,9066.687127
285.8,46.87,26.38,1006.95,26.8,299.95,-0.32,0.10098,459.6,732.75,1.73,1.8313,1670.748343,1.812987,610.8,883.95,1.01,0.10231,1635320,77712,99.65690613,18.13527431,0.89308894,0.872191324,0.39758721,9054.617215
285.7,47.28,26.37,1006.93,26.8,299.95,-0.32,0.10098,459.4,732.55,1.73,1.8313,1671.982176,1.812987,610.7,883.85,1,0.1023,1629664,77927,99.83316803,18.13527431,0.893501834,0.873005562,0.39635154,9082.845992
285.3,46.58,26.36,1006.94,26.7,299.85,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.69435,1.812987,610.7,883.85,1.01,0.10231,1629768,77829,99.64919281,18.13527431,0.892997525,0.872270513,0.396294996,9084.141956
285.1,46.59,26.39,1006.95,26.7,299.85,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.187369,1.812987,610.5,883.65,1,0.1023,1605659,77853,99.57676697,18.13527431,0.892997525,0.872175257,0.395895105,9093.317783
285.2,46.98,26.38,1007,26.7,299.85,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.765967,1.812987,610.6,883.75,1.01,0.10231,1584978,77887,99.65942383,18.13527431,0.892997525,0.872423364,0.395861086,9094.099229
285.5,46.92,26.37,1007.02,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1670.17108,1.812987,610.7,883.85,1,0.1023,1633336,77849,99.57444,18.13527431,0.89320395,0.871943923,0.396470923,9080.111033
285.2,47.22,26.36,1006.98,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1670.329428,1.812987,610.4,883.55,1.01,0.10231,1651909,77701,99.59706116,18.13527431,0.89320395,0.872389094,0.396808695,9072.381837
285.7,47.32,26.36,1007.03,26.8,299.95,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.794699,1.812987,610.6,883.75,1,0.1023,1644565,77980,99.66352844,18.13527431,0.893501834,0.872420587,0.396082156,9089.023451
285.3,47.35,26.41,1007.05,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1669.893317,1.812987,610.6,883.75,1,0.1023,1644278,77895,99.53475952,18.13527431,0.89320395,0.871891806,0.395959217,9091.845426
285.2,46.73,26.53,1007.08,26.8,299.95,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.47106,1.812987,610.6,883.75,1.02,0.10232,1704612,77887,99.61729431,18.13527431,0.893501834,0.872270034,0.395861086,9094.099229
286.3,46.68,26.62,1007.04,26.7,299.85,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.421179,1.812987,610.5,883.65,0.99,0.10229,1659433,77786,99.61016846,18.13527431,0.892997525,0.872292787,0.397903882,9047.411107
285.7,47.22,26.58,1007.06,26.8,299.95,-0.32,0.10098,459.4,732.55,1.73,1.8313,1671.238661,1.812987,610.8,883.95,0.95,0.10225,1701297,77926,99.7269516,18.13527431,0.893501834,0.872361053,0.396356627,9082.729436
285.7,47.89,26.52,1007.04,26.7,299.85,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.266356,1.812987,610.4,883.55,0.98,0.10228,1653144,77823,99.58805084,18.13527431,0.892997525,0.872293232,0.396881211,9070.724186
285.3,48.03,26.44,1007.05,26.7,299.85,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.283339,1.812987,610.1,883.25,0.98,0.10228,1621878,77760,99.59047699,18.13527431,0.892997525,0.872635823,0.396646647,9076.088328
285.8,48.41,26.41,1007.08,26.7,299.85,-0.32,0.10098,459.3,732.45,1.73,1.8313,1670.70909,1.812987,610.8,883.95,0.99,0.10229,1618021,77801,99.65129852,18.13527431,0.89320395,0.872129065,0.397132393,9064.987054
284.8,48.84,26.33,1007.07,26.6,299.75,-0.32,0.10098,459.2,732.35,1.73,1.8313,1670.304274,1.812987,610.2,883.35,0.98,0.10228,1654301,77826,99.59346771,18.13527431,0.892906067,0.872537222,0.395615722,9099.739466
285.8,49.24,26.3,1007.04,26.6,299.75,-0.32,0.10098,459.2,732.35,1.73,1.8313,1669.798201,1.812987,610.1,883.25,1,0.1023,1588944,77736,99.52117157,18.13527431,0.892906067,0.872390543,0.39746446,9057.413576
285.4,49.37,26.25,1007.05,26.6,299.75,-0.32,0.10098,459,732.15,1.73,1.8313,1670.356718,1.812987,610.5,883.65,0.99,0.10229,1672774,77917,99.60095978,18.13527431,0.893319067,0.87225498,0.395986165,9091.226699
284.8,49.5,26.22,1007.03,26.5,299.65,-0.32,0.10098,459,732.15,1.73,1.8313,1670.124297,1.812987,610.5,883.65,0.98,0.10228,1662546,77886,99.56775665,18.13527431,0.892814567,0.872099016,0.395310957,9106.754916
285.3,49.46,26.23,1007.07,26.5,299.65,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.751418,1.812987,610.4,883.55,1,0.1023,1653811,77768,99.51448822,18.13527431,0.893021045,0.872030345,0.396605844,9077.022082
285.2,49.63,26.27,1007.03,26.5,299.65,-0.32,0.10098,459,732.15,1.73,1.8313,1669.678732,1.812987,610.1,883.25,0.99,0.10229,1665716,77793,99.50410461,18.13527431,0.892814567,0.872300826,0.396339419,9083.123773
285.2,49.75,26.27,1007.04,26.5,299.65,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.819403,1.812987,610.3,883.45,1,0.1023,1659787,77764,99.52420044,18.13527431,0.893021045,0.872181157,0.396487223,9079.737728
285.6,49.99,26.28,1007.05,26.5,299.65,-0.32,0.10098,459,732.15,1.73,1.8313,1670.041304,1.812987,610.3,883.45,1,0.1023,1594083,77876,99.55590057,18.13527431,0.892814567,0.872311352,0.396472285,9080.079832
285.3,50.08,26.33,1007.09,26.5,299.65,-0.32,0.10098,459,732.15,1.73,1.8313,1668.987128,1.812987,610.1,883.25,0.99,0.10229,1655816,77850,99.40530396,18.13527431,0.892814567,0.871894854,0.396188096,9086.59306
285.2,50.18,26.48,1007.02,26.5,299.65,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.533736,1.812987,609.9,883.05,1.01,0.10231,1621565,77790,99.48339081,18.13527431,0.893021045,0.872476848,0.396354704,9082.773492
285.4,49.87,26.49,1007.02,26.5,299.65,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.506392,1.812987,609.8,882.95,1.02,0.10232,1654343,77831,99.47948456,18.13527431,0.893021045,0.872591366,0.396423714,9081.192362
286.1,50.53,26.51,1006.96,26.6,299.75,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.968138,1.812987,610.2,883.35,1.02,0.10232,1664823,77784,99.5454483,18.13527431,0.89352571,0.872418576,0.397636143,9053.502971
285.6,50.5,26.51,1007.01,26.6,299.75,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.974333,1.812987,610.4,883.55,1.04,0.10234,1659941,77855,99.54633331,18.13527431,0.89352571,0.872239629,0.396579226,9077.631303
285.4,50.48,26.49,1006.98,26.6,299.75,-0.32,0.10098,459,732.15,1.73,1.8313,1670.07746,1.812987,610.5,883.65,1.03,0.10233,1678240,77835,99.56106567,18.13527431,0.893319067,0.872169621,0.396403341,9081.659075
285,51.45,26.48,1006.99,26.6,299.75,-0.32,0.10098,459,732.15,1.73,1.8313,1670.021063,1.812987,610.7,883.85,1.02,0.10232,1640714,77840,99.55300903,18.13527431,0.893319067,0.871895104,0.395822338,9094.989474
285.4,51.2,26.49,1007.04,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1669.950354,1.812987,610.5,883.65,1.02,0.10232,1627866,77890,99.54290771,18.13527431,0.893732449,0.872075416,0.396123431,9088.076384
285.3,51.37,26.49,1007.02,26.5,299.65,-0.32,0.10098,458.9,732.05,1.73,1.8313,1669.84915,1.812987,610.4,883.55,1,0.1023,1607305,77651,99.52845001,18.13527431,0.893021045,0.872087702,0.397203426,9063.365931
285.2,51.41,26.52,1007,26.5,299.65,-0.32,0.10098,458.7,731.85,1.73,1.8313,1669.823088,1.812987,610.5,883.65,1,0.1023,1700504,77832,99.52472687,18.13527431,0.89343429,0.871961495,0.396140822,9087.677419
285.7,51.63,26.55,1007.01,26.6,299.75,-0.32,0.10098,458.6,731.75,1.73,1.8313,1670.3823,1.812987,610.8,883.95,1.01,0.10231,1593718,77908,99.60461426,18.13527431,0.894146214,0.871976594,0.396448202,9080.631432
285.4,51.07,26.55,1007.06,26.5,299.65,-0.32,0.10098,458.6,731.75,1.73,1.8313,1669.84146,1.812987,610.3,883.45,1.01,0.10231,1634691,77979,99.52735138,18.13527431,0.893641055,0.872213719,0.395671322,9098.460757
285.6,51.02,26.5,1007.04,26.4,299.55,-0.32,0.10098,458.6,731.75,1.73,1.8313,1669.23931,1.812987,609.9,883.05,1.01,0.10231,1617277,77810,99.44132996,18.13527431,0.89313613,0.872304063,0.396808581,9072.384454
285.8,50.98,26.47,1007.05,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.292738,1.812987,611,884.15,1.02,0.10232,1592220,77945,99.59181976,18.13527431,0.893342827,0.87172188,0.396398708,9081.76522
285.7,51.11,26.4,1007.07,26.4,299.55,-0.32,0.10098,458.4,731.55,1.73,1.8313,1669.453627,1.812987,610.1,883.25,1.01,0.10231,1706029,77843,99.47194672,18.13527431,0.893549619,0.872207964,0.396779241,9073.055303
285.3,51.25,26.36,1007.08,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.565566,1.812987,610.1,883.25,1,0.1023,1662194,77789,99.48793793,18.13527431,0.893342827,0.87225404,0.396498775,9079.473186
285.1,51.21,26.36,1007.11,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.602629,1.812987,609.9,883.05,1.01,0.10231,1613046,77894,99.49323273,18.13527431,0.893342827,0.87251727,0.395686723,9098.106629
285.7,51.62,26.31,1007.15,26.4,299.55,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.617422,1.812987,610,883.15,0.99,0.10229,1591648,77844,99.49534607,18.13527431,0.893342827,0.872375774,0.396774144,9073.171859
285.3,51.75,26.33,1007.15,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.700041,1.812987,610.1,883.25,1.02,0.10232,1602173,77867,99.50714874,18.13527431,0.892837971,0.872372194,0.396101599,9088.577287
285.6,51.57,26.39,1007.18,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.236372,1.812987,610,883.15,0.99,0.10229,1613445,77858,99.44091034,18.13527431,0.892837971,0.872152148,0.396563946,9077.981092
285.6,51.58,26.36,1007.15,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.373999,1.812987,609.7,882.85,1,0.1023,1637483,77819,99.46057129,18.13527431,0.892837971,0.872585375,0.396762689,9073.433824
285.2,51.73,26.31,1007.19,26.3,299.45,-0.32,0.10098,458.5,731.65,1.74,1.8413,1669.184676,1.822887,609.6,882.75,0.99,0.10229,1614019,77941,99.43352509,18.23430382,0.895307108,0.871474393,0.395586821,9100.404278
286.2,51.87,26.3,1007.13,26.3,299.45,-0.32,0.10098,458.5,731.65,1.73,1.8313,1668.977087,1.812987,609.6,882.75,1.01,0.10231,1669853,77800,99.40386963,18.13527431,0.892837971,0.872483038,0.397693323,9052.201258
286.2,51.86,26.27,1007.14,26.3,299.45,-0.32,0.10098,458.4,731.55,1.74,1.8413,1669.232474,1.822887,609.9,883.05,1,0.1023,1636413,77957,99.44035339,18.23430382,0.895514307,0.871189516,0.396892396,9070.468553
286.2,52.17,26.25,1007.12,26.2,299.35,-0.32,0.10098,458.4,731.55,1.73,1.8313,1669.90843,1.812987,610.1,883.25,0.99,0.10229,1697407,78015,99.53691864,18.13527431,0.892539812,0.872435584,0.396597328,9077.216981
285.6,52.36,26.24,1007.18,26.3,299.45,-0.32,0.10098,458.2,731.35,1.73,1.8313,1670.108435,1.812987,610.4,883.55,1.01,0.10231,1592413,77835,99.56549072,18.13527431,0.893458141,0.872259459,0.396681129,9075.29937
285.7,52.49,26.22,1007.17,26.3,299.45,-0.32,0.10098,458.3,731.45,1.73,1.8313,1670.440512,1.812987,610.1,883.25,0.98,0.10228,1629947,78052,99.6129303,18.13527431,0.893251322,0.872727968,0.395716785,9097.415471
285.4,52.62,26.17,1007.21,26.3,299.45,-0.32,0.10098,458.3,731.45,1.73,1.8313,1671.225844,1.812987,610.4,883.55,1.02,0.10232,1635803,77988,99.72512054,18.13527431,0.893251322,0.872934216,0.395625661,9099.510862
285.4,52.85,26.15,1007.16,26.3,299.45,-0.32,0.10098,458.3,731.45,1.73,1.8313,1669.738173,1.812987,610.3,883.45,1.04,0.10234,1650972,77787,99.51259613,18.13527431,0.893251322,0.872211955,0.39664795,9076.058514
286,53.76,26.14,1007.11,26.2,299.35,-0.32,0.10098,458.2,731.35,1.73,1.8313,1668.189246,1.812987,609.9,883.05,0.99,0.10229,1673886,77865,99.2913208,18.13527431,0.892953025,0.871648116,0.397083657,9066.09965
285.4,53.55,26.14,1007.1,26.2,299.35,-0.32,0.10098,458.1,731.25,1.73,1.8313,1669.216185,1.812987,610,883.15,1.02,0.10232,1661101,77847,99.43802643,18.13527431,0.893159775,0.872199152,0.396342236,9083.059215
285,54.09,26.19,1007.11,26.2,299.35,-0.32,0.10098,458,731.15,1.73,1.8313,1668.577292,1.812987,609.9,883.05,1.01,0.10231,1630231,77879,99.34675598,18.13527431,0.89336662,0.871915332,0.39562412,9099.546316
285.4,54.26,26.23,1007.05,26.2,299.35,-0.32,0.10098,458.1,731.25,1.73,1.8313,1668.369009,1.812987,609.5,882.65,0.99,0.10229,1641605,77842,99.31700134,18.13527431,0.893159775,0.872197772,0.396367694,9082.475823
285.7,54.27,26.25,1007.06,26.1,299.25,-0.32,0.10098,458.1,731.25,1.73,1.8313,1668.682661,1.812987,609.5,882.65,1,0.1023,1684067,77842,99.36180878,18.13527431,0.892654727,0.872401563,0.396784339,9072.938747
285.3,54.25,26.22,1007.07,26.1,299.25,-0.32,0.10098,458,731.15,1.73,1.8313,1668.342627,1.812987,609.5,882.65,1.04,0.10234,1606038,77893,99.31323242,18.13527431,0.892861408,0.87228037,0.395969384,9091.611987
285.8,54.52,26.13,1007.05,26.1,299.25,-0.32,0.10098,458,731.15,1.73,1.8313,1668.601912,1.812987,609.2,882.35,1.01,0.10231,1649326,77892,99.35027313,18.13527431,0.892861408,0.872706765,0.396668429,9075.589923
285.5,54.94,26.14,1007.06,26.1,299.25,-0.32,0.10098,457.8,730.95,1.74,1.8413,1668.724318,1.822887,609.3,882.45,1,0.1023,1626998,77991,99.3677597,18.23430382,0.895745403,0.871556615,0.395749059,9096.673555
285.2,54.95,26.11,1007.06,26.1,299.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1668.634009,1.812987,609.3,882.45,0.99,0.10229,1655272,77808,99.3548584,18.13527431,0.893068185,0.872575353,0.396263012,9084.875175
285.8,55.56,26.11,1007.04,26.1,299.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1669.062804,1.812987,609.5,882.65,1,0.1023,1643111,77954,99.41611481,18.13527431,0.893068185,0.872624682,0.396352943,9082.813856
285.7,55.66,26.08,1007.03,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1669.044432,1.812987,609.6,882.75,1.01,0.10231,1652246,77814,99.4134903,18.13527431,0.893275057,0.872522564,0.396927114,9069.675184
285.8,55.95,26.07,1007.06,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1669.107718,1.812987,609.9,883.05,0.99,0.10229,1601061,77951,99.42253113,18.13527431,0.893275057,0.872187579,0.396368197,9082.464311
285.8,56.33,26.03,1007.06,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1668.862799,1.812987,609.9,883.05,1,0.1023,1583344,77846,99.38754272,18.13527431,0.893275057,0.872063401,0.396902825,9070.230231
285.7,56.49,26.01,1007.03,26,299.15,-0.33,0.10097,457.7,730.85,1.74,1.8413,1668.608321,1.822887,609.7,882.85,1,0.1023,1636588,77959,99.35118866,18.23610974,0.895491018,0.871045199,0.396188849,9086.575779
285.7,56.72,26,1007.02,26,299.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1668.342841,1.812987,609.5,882.65,1,0.1023,1665777,77810,99.31326294,18.13527431,0.892976553,0.872202023,0.396947519,9069.20896
286.1,56.86,25.98,1006.98,26,299.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1668.154478,1.812987,609.5,882.65,1,0.1023,1653412,77767,99.28635406,18.13527431,0.892769749,0.872091384,0.397723067,9051.524292
285.2,56.94,26.01,1007.03,25.9,299.05,-0.32,0.10098,457.7,730.85,1.73,1.8313,1668.187376,1.812987,609.4,882.55,1.02,0.10232,1619026,77896,99.29105377,18.13527431,0.892471314,0.872260968,0.395815349,9095.15007
285.3,56.9,26,1007.02,25.9,299.05,-0.32,0.10098,457.7,730.85,1.73,1.8313,1668.009535,1.812987,609.3,882.45,1.03,0.10233,1620604,77852,99.26564789,18.13527431,0.892471314,0.872287153,0.396177918,9086.826498
285.7,57.24,25.97,1007.01,25.8,298.95,-0.33,0.10097,457.8,730.95,1.74,1.8413,1667.958212,1.822887,609.2,882.35,1.02,0.10232,1631014,77894,99.25831604,18.23610974,0.894270875,0.871257321,0.396519456,9078.99965
285.2,57.4,25.97,1007.06,25.7,298.85,-0.33,0.10097,457.6,730.75,1.74,1.8413,1667.298491,1.822887,608.8,881.95,1.02,0.10232,1653592,77845,99.16407013,18.23610974,0.894178724,0.871313911,0.396074667,9089.195302
286.2,57.46,26.03,1007.04,25.8,298.95,-0.33,0.10097,457.5,730.65,1.74,1.8413,1667.520873,1.822887,608.9,882.05,1.01,0.10231,1632865,77778,99.19583893,18.23610974,0.894892328,0.871313927,0.397805813,9049.641509
285.9,58.18,26.03,1007,25.8,298.95,-0.33,0.10097,457.6,730.75,1.73,1.8313,1667.78443,1.812987,608.8,881.95,1.01,0.10231,1669035,77939,99.23348999,18.13707042,0.892217714,0.872670916,0.396567933,9077.889822
286,57.81,26.05,1007.06,25.8,298.95,-0.33,0.10097,457.4,730.55,1.74,1.8413,1667.795805,1.822887,609.4,882.55,1,0.1023,1653230,77875,99.23511505,18.23610974,0.895099671,0.870901133,0.397032667,9067.263986
285.7,58.14,26.07,1007.01,25.9,299.05,-0.32,0.10098,457.4,730.55,1.73,1.8313,1667.763228,1.812987,609,882.15,0.99,0.10229,1624564,77959,99.23046112,18.13527431,0.893091804,0.872397114,0.396188849,9086.575779
285.7,59.07,26.05,1007.06,25.9,299.05,-0.33,0.10097,457.5,730.65,1.74,1.8413,1667.763709,1.822887,609.2,882.35,0.99,0.10229,1663607,77889,99.23052979,18.23610974,0.895399086,0.871084574,0.39654491,9078.416871
285.3,59.43,26.1,1006.97,25.8,298.95,-0.33,0.10097,457.4,730.55,1.73,1.8313,1667.62496,1.812987,608.8,881.95,1,0.1023,1664432,77784,99.21070862,18.13707042,0.89263116,0.872557632,0.396524263,9078.88959
285.9,59.57,26.14,1006.97,25.7,298.85,-0.33,0.10097,457.3,730.45,1.74,1.8413,1667.429976,1.822887,608.9,882.05,1,0.1023,1675163,77926,99.1828537,18.23610974,0.894800257,0.871241045,0.39663409,9076.375656
286.1,59.72,26.19,1006.97,25.7,298.85,-0.33,0.10097,457.3,730.45,1.74,1.8413,1667.476973,1.822887,608.7,881.85,1.01,0.10231,1647165,77828,99.18956757,18.23610974,0.894800257,0.871510031,0.397411339,9058.624257
286.1,59.62,26.23,1006.98,25.7,298.85,-0.33,0.10097,457.2,730.35,1.74,1.8413,1667.610327,1.822887,608.9,882.05,1.02,0.10232,1618163,77939,99.20861816,18.23610974,0.895007626,0.871385959,0.39684535,9071.543866
285.5,59.68,26.2,1006.96,25.6,298.75,-0.33,0.10097,457.2,730.35,1.74,1.8413,1667.562155,1.822887,608.6,881.75,1.02,0.10232,1695256,77948,99.20173645,18.23610974,0.894500842,0.871690481,0.395967374,9091.658144
285.8,59.57,26.19,1006.97,25.6,298.75,-0.33,0.10097,457,730.15,1.74,1.8413,1667.548537,1.822887,608.7,881.85,1.05,0.10235,1601143,77935,99.19979095,18.23610974,0.894915539,0.871630211,0.396449571,9080.60007
285.1,59.55,26.15,1006.95,25.6,298.75,-0.33,0.10097,457.1,730.25,1.74,1.8413,1667.38661,1.822887,608.5,881.65,1.02,0.10232,1660815,77969,99.17665863,18.23610974,0.894708142,0.871698444,0.395306104,9106.866713
286,59.17,26.19,1006.95,25.5,298.65,-0.33,0.10097,457.1,730.25,1.74,1.8413,1667.235045,1.822887,608.2,881.35,1,0.1023,1597462,77885,99.15500641,18.23610974,0.894201428,0.87190326,0.39698169,9068.428322
285.7,58.53,26.18,1006.91,25.3,298.45,-0.33,0.10097,457,730.15,1.74,1.8413,1666.982649,1.822887,607.9,881.05,1.06,0.10236,1632085,77983,99.11894989,18.23610974,0.893395602,0.872205467,0.396066918,9089.373119
285.6,58.18,26.22,1006.95,25.2,298.35,-0.33,0.10097,456.8,729.95,1.74,1.8413,1666.013335,1.822887,607.5,880.65,1.01,0.10231,1618149,77778,98.98047638,18.23610974,0.893303184,0.871982961,0.396971839,9068.653361
285.9,57.8,26.25,1006.94,25.1,298.25,-0.33,0.10097,456.7,729.85,1.74,1.8413,1666.086928,1.822887,607.3,880.45,1.01,0.10231,1651581,77933,98.99098969,18.23610974,0.893003769,0.8722482,0.396598464,9077.190976
286.2,58.03,26.14,1006.98,25,298.15,-0.33,0.10097,456.6,729.75,1.74,1.8413,1665.823103,1.822887,607.3,880.45,1.01,0.10231,1655740,77919,98.95330048,18.23610974,0.892704355,0.872093386,0.397085955,9066.04717
285.9,58.08,26.14,1006.94,25,298.15,-0.33,0.10097,456.5,729.65,1.74,1.8413,1665.460585,1.822887,607.1,880.25,1.03,0.10233,1666650,77910,98.90151215,18.23610974,0.892911239,0.872141835,0.396715545,9074.512067
285.8,57.93,26.12,1006.96,24.9,298.05,-0.33,0.10097,456.3,729.45,1.74,1.8413,1665.28723,1.822887,606.9,880.05,1.03,0.10233,1681612,77856,98.87674713,18.23610974,0.892818666,0.872262222,0.396851846,9071.395381
286.6,57.95,26.21,1006.96,24.9,298.05,-0.33,0.10097,456.2,729.35,1.74,1.8413,1664.961188,1.822887,606.7,879.85,1.04,0.10234,1610722,77920,98.83016968,18.23610974,0.893025672,0.87231256,0.397635829,9053.510119
286.2,58,26.2,1006.94,24.9,298.05,-0.33,0.10097,456.1,729.25,1.74,1.8413,1665.646864,1.822887,606.7,879.85,1.03,0.10233,1596746,77931,98.92812347,18.23610974,0.893232774,0.872695412,0.397024811,9067.443396
286.1,58.17,26.18,1006.95,24.8,297.95,-0.33,0.10097,456,729.15,1.74,1.8413,1665.78839,1.822887,607.3,880.45,1.03,0.10233,1649184,78069,98.94834137,18.23610974,0.892933082,0.872112135,0.396184526,9086.674939
286.3,58.63,26.08,1006.91,24.8,297.95,-0.33,0.10097,456.1,729.25,1.74,1.8413,1665.166373,1.822887,606.7,879.85,1.03,0.10233,1673242,77902,98.85948181,18.23610974,0.892726049,0.872413451,0.397311383,9060.903248
286.2,58.75,26.03,1006.97,24.8,297.95,-0.33,0.10097,456,729.15,1.74,1.8413,1665.128027,1.822887,606.4,879.55,1.04,0.10234,1648373,77927,98.85400391,18.23610974,0.892933082,0.872743796,0.39704519,9066.977987
286,59.32,25.93,1006.95,24.8,297.95,-0.33,0.10097,455.9,729.05,1.74,1.8413,1664.999747,1.822887,606.4,879.55,1.04,0.10234,1669438,77967,98.8356781,18.23610974,0.893140211,0.872668512,0.396564174,9077.975874
286.2,59.43,25.9,1006.94,24.8,297.95,-0.33,0.10097,455.9,729.05,1.74,1.8413,1664.81571,1.822887,606,879.15,1.05,0.10235,1591899,78018,98.80938721,18.23610974,0.893140211,0.873024532,0.396582078,9077.566038
286,59.55,25.85,1006.99,24.7,297.85,-0.33,0.10097,455.9,729.05,1.74,1.8413,1664.880598,1.822887,605.8,878.95,1.01,0.10231,1702968,77903,98.81865692,18.23610974,0.89263339,0.87320649,0.396889965,9070.524126
286.1,60.22,25.74,1007.01,24.7,297.85,-0.33,0.10097,455.8,728.95,1.74,1.8413,1664.921828,1.822887,605.9,879.05,1.02,0.10232,1651782,77836,98.82454681,18.23610974,0.892840449,0.873139156,0.397370493,9059.5554
285.7,61.09,25.6,1007,24.7,297.85,-0.33,0.10097,455.8,728.95,1.74,1.8413,1664.921507,1.822887,606,879.15,1.03,0.10233,1647989,77932,98.82450104,18.23610974,0.892840449,0.873047446,0.396326111,9083.428771
286,61.47,25.54,1007.07,24.7,297.85,-0.33,0.10097,455.7,728.85,1.74,1.8413,1664.801825,1.822887,606,879.15,1.04,0.10234,1613589,77789,98.80740356,18.23610974,0.893047605,0.872996804,0.397471608,9057.250699
286,61.84,25.5,1007.05,24.6,297.75,-0.33,0.10097,455.6,728.75,1.74,1.8413,1664.894911,1.822887,606.1,879.25,1.03,0.10233,1626115,77929,98.8207016,18.23610974,0.892747774,0.872920733,0.396757547,9073.551399
286.5,62.11,25.46,1007.11,24.6,297.75,-0.33,0.10097,455.5,728.65,1.74,1.8413,1664.639525,1.822887,606.1,879.25,1.03,0.10233,1606943,77917,98.78421783,18.23610974,0.892954956,0.872770855,0.397512391,9056.321466
286.7,62.32,25.43,1007.14,24.5,297.65,-0.33,0.10097,455.4,728.55,1.74,1.8413,1664.575758,1.822887,606.1,879.25,1.03,0.10233,1674487,77958,98.77510834,18.23610974,0.892655055,0.872733425,0.397580679,9054.765957
286.6,62.46,25.48,1007.14,24.5,297.65,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.324591,1.822887,605.9,879.05,1.04,0.10234,1644418,78024,98.73922729,18.23610974,0.892862263,0.872827837,0.397105811,9065.593859
286.2,62.91,25.4,1007.22,24.5,297.65,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.201971,1.822887,605.8,878.95,1.04,0.10234,1666226,77915,98.72171021,18.23610974,0.892862263,0.872867004,0.397106341,9065.581761
287.1,63.06,25.39,1007.19,24.5,297.65,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.230437,1.822887,605.8,878.95,1.02,0.10232,1666103,78007,98.72577667,18.23610974,0.892862263,0.87284456,0.39788529,9047.833856
286.2,62.85,25.47,1007.2,24.4,297.55,-0.33,0.10097,455.2,728.35,1.74,1.8413,1665.72959,1.822887,605.8,878.95,1.03,0.10233,1647439,78156,98.93994141,18.23610974,0.892562293,0.873743418,0.395881833,9093.622642
286.3,62.87,25.49,1007.22,24.4,297.55,-0.33,0.10097,455.1,728.25,1.74,1.8413,1665.486594,1.822887,606.5,879.65,1.03,0.10233,1638588,78169,98.90522766,18.23610974,0.892769528,0.872823519,0.395954296,9091.958435
286.2,62.34,25.59,1007.23,24.4,297.55,-0.33,0.10097,455,728.15,1.74,1.8413,1663.94306,1.822887,606.3,879.45,1.04,0.10234,1573717,77981,98.6847229,18.23610974,0.89297686,0.872159105,0.396770246,9073.261006
286.7,62.57,25.61,1007.28,24.3,297.45,-0.33,0.10097,455.1,728.25,1.74,1.8413,1663.618407,1.822887,605.7,878.85,1.03,0.10233,1645490,77917,98.63834381,18.23610974,0.892262322,0.872615909,0.397789887,9050.003837
286.1,63.1,25.45,1007.32,24.3,297.45,-0.33,0.10097,454.9,728.05,1.74,1.8413,1663.727194,1.822887,605.6,878.75,1.04,0.10234,1681927,78051,98.65388489,18.23610974,0.89267675,0.872810571,0.396275893,9084.579867
286.2,63.99,25.29,1007.29,24.3,297.45,-0.33,0.10097,455,728.15,1.74,1.8413,1663.742308,1.822887,605.2,878.35,1.04,0.10234,1690714,77942,98.65604401,18.23610974,0.892469488,0.8732642,0.396968779,9068.72327
286.7,64.25,25.22,1007.31,24.3,297.45,-0.33,0.10097,455.1,728.25,1.74,1.8413,1663.844313,1.822887,605.2,878.35,1.03,0.10233,1657032,78026,98.67061615,18.23610974,0.892262322,0.873304486,0.397234186,9062.664109
286.4,64.74,25.13,1007.33,24.4,297.55,-0.33,0.10097,455.2,728.35,1.74,1.8413,1663.87924,1.822887,605.2,878.35,1.06,0.10236,1660819,77902,98.67560577,18.23610974,0.892562293,0.873383748,0.397450157,9057.739525
286.1,64.85,25.17,1007.29,24.4,297.55,-0.33,0.10097,455.1,728.25,1.74,1.8413,1663.735739,1.822887,605,878.15,1.06,0.10236,1653593,78001,98.65510559,18.23610974,0.892769528,0.873521902,0.396529913,9078.760224
286.9,64.73,25.25,1007.28,24.4,297.55,-0.33,0.10097,455.1,728.25,1.74,1.8413,1663.801375,1.822887,605.2,878.35,1.02,0.10232,1621369,77969,98.66448212,18.23610974,0.892769528,0.873259697,0.397801898,9049.730568
286.3,64.65,25.26,1007.27,24.4,297.55,-0.33,0.10097,455.1,728.25,1.74,1.8413,1663.867705,1.822887,605.3,878.45,1,0.1023,1602062,78011,98.67395782,18.23610974,0.892769528,0.873148279,0.396756244,9073.581209
286.2,64.95,25.28,1007.3,24.4,297.55,-0.33,0.10097,455.1,728.25,1.74,1.8413,1663.487456,1.822887,605.1,878.25,1.07,0.10237,1633841,77880,98.61963654,18.23610974,0.892769528,0.873284536,0.397284804,9061.509434
285.7,65.33,25.26,1007.29,24.4,297.55,-0.33,0.10097,455,728.15,1.74,1.8413,1663.652373,1.822887,605,878.15,1.06,0.10236,1622648,77842,98.64319611,18.23610974,0.89297686,0.873472972,0.396784339,9072.938747
286.2,65.48,25.25,1007.23,24.4,297.55,-0.33,0.10097,455,728.15,1.74,1.8413,1663.84207,1.822887,605.4,878.55,1.05,0.10235,1629674,77940,98.67029572,18.23610974,0.89297686,0.873119976,0.396978965,9068.490566
286.9,65.78,25.22,1007.27,24.3,297.45,-0.33,0.10097,455,728.15,1.74,1.8413,1663.591116,1.822887,605.1,878.25,1.02,0.10232,1633667,77849,98.63444519,18.23610974,0.892469488,0.873247467,0.398415088,9035.80237
286.9,66.08,25.28,1007.24,24.3,297.45,-0.33,0.10097,454.8,727.95,1.74,1.8413,1663.872031,1.822887,605.3,878.45,1.04,0.10234,1668205,77980,98.67457581,18.23610974,0.892884108,0.873229162,0.397745784,9051.00732
285.9,66.35,25.32,1007.25,24.4,297.55,-0.33,0.10097,454.9,728.05,1.74,1.8413,1663.809706,1.822887,605,878.15,1.03,0.10233,1704671,77949,98.6656723,18.23610974,0.893184288,0.873506537,0.396517057,9079.054565
286.2,66.47,25.33,1007.19,24.3,297.45,-0.33,0.10097,454.8,727.95,1.74,1.8413,1663.865462,1.822887,605.2,878.35,1.04,0.10234,1640619,77999,98.67363739,18.23610974,0.892884108,0.873336486,0.396678682,9075.355346
286.5,66.14,25.39,1007.21,24.3,297.45,-0.33,0.10097,454.9,728.05,1.74,1.8413,1663.5595,1.822887,604.8,877.95,1.05,0.10235,1647212,77966,98.62992859,18.23610974,0.89267675,0.873621275,0.397262563,9062.016754
286.9,65.23,25.53,1007.2,24.3,297.45,-0.33,0.10097,454.7,727.85,1.74,1.8413,1663.814032,1.822887,605.4,878.55,1.06,0.10236,1668488,77822,98.66629028,18.23610974,0.893091563,0.873123096,0.398553317,9032.668526
286.1,66.59,25.44,1007.22,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1663.982207,1.822887,605.2,878.35,1.05,0.10235,1663166,78015,98.69031525,18.23610974,0.893299113,0.87342459,0.396458754,9080.389724
286.3,67.78,25.25,1007.22,24.3,297.45,-0.33,0.10097,454.7,727.85,1.74,1.8413,1664.114439,1.822887,605.4,878.55,1.06,0.10236,1630504,78014,98.70920563,18.23610974,0.893091563,0.873299437,0.396740987,9073.930143
286.5,67.07,25.4,1007.25,24.3,297.45,-0.33,0.10097,454.8,727.95,1.74,1.8413,1663.917479,1.822887,605.1,878.25,1.08,0.10238,1722289,77917,98.68106842,18.23610974,0.892884108,0.87355655,0.397512391,9056.321466
286.8,68.27,25.31,1007.16,24.3,297.45,-0.33,0.10097,454.5,727.65,1.74,1.8413,1664.068724,1.822887,605.6,878.75,1.04,0.10234,1606994,77995,98.70267487,18.23610974,0.893506761,0.873011104,0.39753068,9055.904812
286.6,68.18,25.38,1007.22,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1663.924155,1.822887,605.4,878.55,1.03,0.10233,1653189,77988,98.68202209,18.23610974,0.893299113,0.873128997,0.397289119,9061.411026
286.5,68.36,25.39,1007.19,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1663.905676,1.822887,605.3,878.45,1.02,0.10232,1638159,78017,98.67938232,18.23610974,0.893299113,0.873209739,0.397002871,9067.944503
286.5,68.78,25.35,1007.2,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1663.730826,1.822887,605.4,878.55,1.05,0.10235,1630155,77842,98.65440369,18.23610974,0.893299113,0.873054662,0.39789539,9047.604188
286.7,68.69,25.3,1007.21,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1663.77056,1.822887,605.3,878.45,1.03,0.10233,1661789,77965,98.66007996,18.23610974,0.893299113,0.873150013,0.397544983,9055.579002
286.4,68.66,25.35,1007.19,24.2,297.35,-0.33,0.10097,454.5,727.65,1.74,1.8413,1663.705191,1.822887,605.2,878.35,1.06,0.10236,1666045,78014,98.65074158,18.23610974,0.892998794,0.873281582,0.396879562,9070.761872
286.5,69.1,25.29,1007.16,24.2,297.35,-0.33,0.10097,454.4,727.55,1.74,1.8413,1663.669409,1.822887,605.1,878.25,1.01,0.10231,1638843,78026,98.64562988,18.23610974,0.893206372,0.873273835,0.396957078,9068.990576
286.2,69.45,25.25,1007.21,24.2,297.35,-0.33,0.10097,454.3,727.45,1.74,1.8413,1663.473196,1.822887,605.1,878.25,1.04,0.10234,1630653,78002,98.61759949,18.23610974,0.893414046,0.873217411,0.396663426,9075.704403
286.8,69.98,25.12,1007.16,24.2,297.35,-0.33,0.10097,454.5,727.65,1.74,1.8413,1663.549994,1.822887,604.7,877.85,1.05,0.10235,1662358,77898,98.62857056,18.23610974,0.892998794,0.873726899,0.398025693,9044.642259
286.2,70.06,25.11,1007.16,24.1,297.25,-0.33,0.10097,454.4,727.55,1.74,1.8413,1663.168196,1.822887,604.5,877.65,1.03,0.10233,1608079,77973,98.57402802,18.23610974,0.892698475,0.873686069,0.396810954,9072.330189
286.7,70.27,25.09,1007.15,24.1,297.25,-0.33,0.10097,454.4,727.55,1.74,1.8413,1663.071425,1.822887,604.3,877.45,1.08,0.10238,1616158,77912,98.56020355,18.23610974,0.892698475,0.873949723,0.397815415,9049.42309
286.2,69.35,25.15,1007.12,24.1,297.25,-0.33,0.10097,454.4,727.55,1.74,1.8413,1663.475119,1.822887,604.3,877.45,1.04,0.10234,1677188,78067,98.61787415,18.23610974,0.892698475,0.874108189,0.396333157,9083.267296
286,69.19,25.28,1007.17,24.1,297.25,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.384169,1.822887,604.7,877.85,1.05,0.10235,1607484,77951,98.60488129,18.23610974,0.893113587,0.873629581,0.396645571,9076.112937
286.3,70.19,25.18,1007.12,24.1,297.25,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.095351,1.822887,604.7,877.85,1.05,0.10235,1650960,77821,98.56362152,18.23610974,0.893113587,0.873460034,0.397724925,9051.482012
286.6,70.62,25.09,1007.09,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.046645,1.822887,604.6,877.75,1.04,0.10234,1664336,77972,98.55666351,18.23610974,0.892813129,0.873523081,0.397370643,9059.551989
286.1,70.27,25.18,1007.15,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1662.788695,1.822887,604.5,877.65,1.02,0.10232,1626811,77911,98.51981354,18.23610974,0.892813129,0.873443687,0.39698797,9068.284865
286.5,70.59,25.17,1007.11,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1662.889738,1.822887,604.4,877.55,1.06,0.10236,1647358,77976,98.53424835,18.23610974,0.892813129,0.873692633,0.397211616,9063.179058
286.7,71.02,25.06,1007.08,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.0334,1.822887,604.2,877.35,1.06,0.10236,1697082,77982,98.55477142,18.23610974,0.892813129,0.87399945,0.397458319,9057.55354
286.4,71.71,24.96,1007.14,24.1,297.25,-0.33,0.10097,454.3,727.45,1.74,1.8413,1663.263899,1.822887,604.1,877.25,1.06,0.10236,1650870,77925,98.58769989,18.23610974,0.892905983,0.874245928,0.397332848,9060.413757
286.7,71.8,24.94,1007.1,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.317625,1.822887,604.1,877.25,1.04,0.10234,1714382,78011,98.59537506,18.23610974,0.892605594,0.87423823,0.397310566,9060.92187
286.9,71.54,25.02,1007.08,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.157355,1.822887,604.2,877.35,1.03,0.10233,1600631,77798,98.57247925,18.23610974,0.892605594,0.87401338,0.398676267,9029.882886
285.9,71.63,25.04,1007.14,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.427374,1.822887,604,877.15,1.03,0.10233,1678584,77984,98.61105347,18.23610974,0.892813129,0.874394198,0.396339097,9083.131165
286.5,71.5,25.09,1007.12,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.234793,1.822887,604,877.15,1.04,0.10234,1631745,77982,98.58354187,18.23610974,0.892605594,0.874300863,0.397181054,9063.87644
286.3,71.34,25.1,1007.1,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.700972,1.822887,604.3,877.45,1.05,0.10235,1645176,78136,98.65013885,18.23610974,0.892813129,0.874260262,0.396121523,9088.120154
286.8,71.49,25.09,1007.11,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.393248,1.822887,604.2,877.35,1.06,0.10236,1658330,78013,98.60617828,18.23610974,0.892813129,0.874210585,0.397438958,9057.99477
286.9,71.69,25.11,1007.06,24,297.15,-0.33,0.10097,454,727.15,1.74,1.8413,1663.343153,1.822887,604.2,877.35,1.04,0.10234,1607162,77953,98.59902191,18.23610974,0.89302076,0.874141988,0.397883548,9047.873475
286.5,71.02,25.27,1007.11,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.397574,1.822887,604.3,877.45,1.02,0.10232,1643852,78010,98.60679626,18.23610974,0.892813129,0.874023491,0.397038495,9067.13089
286.9,71.46,25.2,1007.06,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.394743,1.822887,604.1,877.25,1.02,0.10232,1648704,77848,98.60639191,18.23610974,0.892605594,0.874244244,0.398420206,9035.686302
286.4,71.84,25.13,1007.1,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.479605,1.822887,604.2,877.35,1.03,0.10233,1642278,78107,98.61851501,18.23610974,0.892813129,0.874202419,0.396407008,9081.57507
279.8,72.46,24.96,1007.14,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.376105,1.822887,603.9,877.05,1.04,0.10234,1687463,77980,98.60372925,18.23610974,0.892813129,0.874494956,0.38790265,9280.679056
271.2,72.74,24.89,1007.07,24,297.15,-0.33,0.10097,454,727.15,1.73,1.8313,1648.267775,1.812987,602.8,875.95,1.04,0.10234,1632541,76538,96.44539642,18.13707042,0.890557982,0.867874504,0.383063562,9397.918142
263.3,73.33,24.82,1007.11,24,297.15,-0.32,0.10098,452.5,725.65,1.69,1.7913,1638.909644,1.773387,595.2,868.35,0.99,0.10229,1601435,74247,95.10852051,17.73915627,0.883647732,0.875205962,0.383380673,9390.144702
255.2,73.78,24.72,1007.13,24,297.15,-0.31,0.10099,449.9,723.05,1.66,1.7613,1633.469466,1.743687,590,863.15,0.93,0.10223,1594456,72590,94.33135223,17.44034063,0.881359016,0.881196865,0.380068731,9471.971003
249.6,74.3,24.65,1007.17,24,297.15,-0.31,0.10099,446.8,719.95,1.62,1.7213,1626.614943,1.704087,587.5,860.65,0.85,0.10215,1558497,70561,93.3521347,17.04426181,0.877415206,0.884525921,0.38241782,9413.78726
248.7,73.92,24.77,1007.14,23.9,297.05,-0.3,0.101,443.8,716.95,1.6,1.7013,1621.70439,1.684287,585.6,858.75,0.8,0.1021,1534912,69125,92.65062714,16.84455446,0.877830348,0.88607454,0.388954597,9255.579011
247.9,73.84,24.79,1007.11,24,297.15,-0.3,0.101,441.8,714.95,1.59,1.6913,1621.157301,1.674387,584.7,857.85,0.74,0.10204,1549753,68950,92.57247162,16.74554455,0.879857426,0.887908683,0.388687455,9261.940299
247.7,73.94,24.82,1007.11,24,297.15,-0.3,0.101,440.5,713.65,1.59,1.6913,1620.706931,1.674387,584.4,857.55,0.7,0.102,1525827,68868,92.50813293,16.74554455,0.882603679,0.887897177,0.388836301,9258.394832
249.3,73.9,24.83,1007.08,23.9,297.05,-0.3,0.101,439.9,713.05,1.58,1.6813,1620.412077,1.664487,583.8,856.95,0.66,0.10196,1541989,68753,92.46601105,16.64653465,0.880662837,0.889593036,0.39200255,9183.613718
250.6,73.95,24.85,1006.97,23.9,297.05,-0.3,0.101,439.4,712.55,1.59,1.6913,1622.278128,1.674387,584.5,857.65,0.63,0.10193,1493209,69131,92.73258972,16.74554455,0.884430138,0.888601353,0.391892087,9186.202314
251.6,73.76,24.89,1006.93,23.9,297.05,-0.3,0.101,439.4,712.55,1.59,1.6913,1623.071043,1.674387,584.9,858.05,0.62,0.10192,1557685,69370,92.84586334,16.74554455,0.884430138,0.888602799,0.392100332,9181.323529
